time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.843100905418396,0.4703355431556701,0.4270648062229156,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.9705951809883118,0.7076617479324341,0.671538233757019,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8759173154830933,0.5306625366210938,0.3731110095977783,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.814669132232666,0.4210312366485595,0.4030605852603912,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6846299171447754,0.2465766668319702,1.1335437297821045,284.8803100585937,284.95001220703125,301.07501220703125,292.49530029296875,298.2872314453125,297.2452392578125,284.87896728515625,1.0,0.6931183934211731,0.3629001080989837,0.3629001080989837,1.0,1.0,-3.6130199432373047,0.9819027185440063,2.631117343902588,0.1706328839063644,0.8680568337440491,0.8680568337440491,0.0,234.8836212158203,241.0,61242.1796875,0.0,4139.630859375,1.0,278.8966369628906,282.8811950683594,295.52960205078125,299.5279541015625,293.1499938964844,293.1499938964844,278.8500061035156,37574.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536916017532348,1.0,0.0,0.0,3.678277015686035,3.6783015727996826,9.027804139805084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.08984375,0.0,1576.7301025390625,1895.4371337890625,0.0,3896.1572265625,0.9106374382972716,1.0,0.0,3.0,1.0,0.0
18109560,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8410021066665649,0.469519168138504,0.4263954758644104,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9685266017913818,0.7074010968208313,0.6713853478431702,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8749125599861145,0.5321705341339111,0.374201625585556,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8130380511283875,0.4209631383419037,0.4030894637107849,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6830887794494629,0.2464695572853088,1.1335217952728271,284.90252685546875,284.95001220703125,301.0762939453125,292.4890441894531,298.2839660644531,297.24176025390625,284.9039306640625,1.0,0.6940912008285522,0.3625670373439789,0.3625670373439789,1.0,1.0,-3.613353729248047,0.9809590578079224,2.632394790649414,0.1696039289236068,0.8627534508705139,0.8627534508705139,0.0,236.7976837158203,244.0,61020.41796875,0.0,4152.33251953125,1.0,278.8570861816406,282.9049987792969,295.5137939453125,299.4624938964844,293.1499938964844,293.1499938964844,279.1499938964844,38699.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95592999458313,1.0,0.0,0.0,3.60129189491272,3.601315975189209,8.653861414131825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.341796875,0.0,1499.57763671875,1895.4371337890625,0.0,3916.223388671875,0.8966177701950073,1.0,0.0,3.0,1.0,0.0
18109620,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.838467538356781,0.469170331954956,0.4258993268013,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.9660616517066956,0.7081604599952698,0.6718871593475342,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8745853900909424,0.5363149642944336,0.3769491016864776,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8111615180969238,0.4216295778751373,0.4036144912242889,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6812853813171387,0.2467549592256546,1.1346453428268433,285.00421142578125,284.95001220703125,301.0780029296875,292.47637939453125,298.28582763671875,297.2463684082031,285.0035095214844,1.0,0.696174144744873,0.3619008958339691,0.3619008958339691,1.0,1.0,-3.6186389923095694,0.9805320501327516,2.6381070613861084,0.1677760481834411,0.9541903138160706,0.9541903138160706,0.0,239.60696411132807,247.0,60362.08984375,0.0,4183.7392578125,1.0,279.1419982910156,283.02911376953125,295.4573669433594,299.29425048828125,293.1499938964844,293.1499938964844,278.8500061035156,33492.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485337734222412,1.0,0.0,0.0,3.712491273880005,3.712515354156494,9.19653302844381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3125,0.0,1584.7249755859375,1895.4371337890625,0.0,3849.74365234375,0.9176819324493408,1.0,0.0,3.0,1.0,0.0
18109680,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.838467538356781,0.469170331954956,0.4258993268013,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.9660616517066956,0.7081604599952698,0.6718871593475342,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8745853900909424,0.5363149642944336,0.3769491016864776,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8111615180969238,0.4216295778751373,0.4036144912242889,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6812853813171387,0.2467549592256546,1.1346453428268433,285.00421142578125,284.95001220703125,301.0780029296875,292.47637939453125,298.28582763671875,297.2463684082031,285.0035095214844,1.0,0.696174144744873,0.3619008958339691,0.3619008958339691,1.0,1.0,-3.6186389923095694,0.9805320501327516,2.6381070613861084,0.1677760481834411,0.9541903138160706,0.9541903138160706,0.0,239.60696411132807,247.0,60362.08984375,0.0,4183.7392578125,1.0,279.1419982910156,283.02911376953125,295.4573669433594,299.29425048828125,293.1499938964844,293.1499938964844,278.8500061035156,33492.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485337734222412,1.0,0.0,0.0,3.712491273880005,3.712515354156494,9.19653302844381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3125,0.0,1584.7249755859375,1895.4371337890625,0.0,3849.74365234375,0.9176819324493408,1.0,0.0,3.0,1.0,0.0
18109740,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8351786136627197,0.4676734805107116,0.4249576330184936,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.9627099633216858,0.7077434659004211,0.6719449758529663,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8734617829322815,0.539484977722168,0.3794181644916534,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8086064457893372,0.4216064512729645,0.4039214551448822,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6789364218711853,0.2466343492269516,1.135340452194214,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,298.2801208496094,297.2412414550781,284.9035339355469,1.0,0.698198676109314,0.3612347841262817,0.3612347841262817,1.0,1.0,-3.621761322021485,0.9794034361839294,2.64235782623291,0.1659647971391677,0.8635654449462891,0.8635654449462891,0.0,242.97227478027344,250.0,61070.04296875,0.0,4212.87548828125,1.0,278.8578186035156,282.9037475585937,295.487548828125,299.43865966796875,293.1499938964844,293.1499938964844,279.1499938964844,38531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570621252059937,1.0,0.0,0.0,3.606657028198242,3.606681108474731,8.679665484123689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6240234375,0.0,1504.19287109375,1895.4371337890625,0.0,3926.3544921875,0.8976777791976929,1.0,0.0,3.0,1.0,0.0
18109800,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8351786136627197,0.4676734805107116,0.4249576330184936,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.9627099633216858,0.7077434659004211,0.6719449758529663,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8734617829322815,0.539484977722168,0.3794181644916534,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8086064457893372,0.4216064512729645,0.4039214551448822,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6789364218711853,0.2466343492269516,1.135340452194214,284.9026794433594,284.95001220703125,301.0785827636719,292.4634704589844,298.2801208496094,297.2412414550781,284.9035339355469,1.0,0.698198676109314,0.3612347841262817,0.3612347841262817,1.0,1.0,-3.621761322021485,0.9794034361839294,2.64235782623291,0.1659647971391677,0.8635654449462891,0.8635654449462891,0.0,242.97227478027344,250.0,61070.04296875,0.0,4212.87548828125,1.0,278.8578186035156,282.9037475585937,295.487548828125,299.43865966796875,293.1499938964844,293.1499938964844,279.1499938964844,38531.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570621252059937,1.0,0.0,0.0,3.606657028198242,3.606681108474731,8.679665484123689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6240234375,0.0,1504.19287109375,1895.4371337890625,0.0,3926.3544921875,0.8976777791976929,1.0,0.0,3.0,1.0,0.0
18109860,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8328074216842651,0.4673206210136413,0.424465537071228,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9602718949317932,0.708407461643219,0.6723644733428955,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8732702136039734,0.5436772108078003,0.3822008073329925,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8067907691001892,0.4222497344017029,0.4044272303581238,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6772485375404358,0.246905893087387,1.1364054679870603,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2816162109375,297.2460327148437,285.00341796875,1.0,0.7002265453338623,0.3606083691120147,0.3606083691120147,1.0,1.0,-3.626901626586914,0.9790410995483398,2.647860527038574,0.1642288565635681,0.9547041654586792,0.9547041654586792,0.0,245.72482299804688,253.0,60389.48046875,0.0,4243.69384765625,1.0,279.1420593261719,283.0284118652344,295.4312744140625,299.2698059082031,293.1499938964844,293.1499938964844,278.8500061035156,33505.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496957063674928,1.0,0.0,0.0,3.714922189712525,3.7149465084075928,9.208582127939736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.47265625,0.0,1587.6046142578125,1895.4371337890625,0.0,3860.22021484375,0.9182326197624208,1.0,0.0,3.0,1.0,0.0
18109920,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8328074216842651,0.4673206210136413,0.424465537071228,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.9602718949317932,0.708407461643219,0.6723644733428955,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8732702136039734,0.5436772108078003,0.3822008073329925,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8067907691001892,0.4222497344017029,0.4044272303581238,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6772485375404358,0.246905893087387,1.1364054679870603,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2816162109375,297.2460327148437,285.00341796875,1.0,0.7002265453338623,0.3606083691120147,0.3606083691120147,1.0,1.0,-3.626901626586914,0.9790410995483398,2.647860527038574,0.1642288565635681,0.9547041654586792,0.9547041654586792,0.0,245.72482299804688,253.0,60389.48046875,0.0,4243.69384765625,1.0,279.1420593261719,283.0284118652344,295.4312744140625,299.2698059082031,293.1499938964844,293.1499938964844,278.8500061035156,33505.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496957063674928,1.0,0.0,0.0,3.714922189712525,3.7149465084075928,9.208582127939736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.47265625,0.0,1587.6046142578125,1895.4371337890625,0.0,3860.22021484375,0.9182326197624208,1.0,0.0,3.0,1.0,0.0
18109980,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8296670913696289,0.465823233127594,0.4235224723815918,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.956905961036682,0.7078932523727417,0.6723316311836243,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8722640872001648,0.5468807220458984,0.3846946358680725,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8042587637901306,0.4222016036510467,0.404710978269577,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6750062704086304,0.2467693388462066,1.1370311975479126,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.27557373046875,297.2410888671875,284.9032897949219,1.0,0.7022058963775635,0.3599819839000702,0.3599819839000702,1.0,1.0,-3.629831552505493,0.9779690504074096,2.651862382888794,0.1625123620033264,0.8638659119606018,0.8638659119606018,0.0,249.06655883789065,256.0,61095.03515625,0.0,4272.2783203125,1.0,278.8577880859375,282.9029235839844,295.4610900878906,299.4136047363281,293.1499938964844,293.1499938964844,279.1499938964844,38541.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582140445709229,1.0,0.0,0.0,3.6088342666625977,3.608858346939087,8.690148547429999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.216796875,0.0,1506.6524658203125,1895.4371337890625,0.0,3936.6494140625,0.8981670141220093,1.0,0.0,3.0,1.0,0.0
18110040,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8296670913696289,0.465823233127594,0.4235224723815918,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.956905961036682,0.7078932523727417,0.6723316311836243,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8722640872001648,0.5468807220458984,0.3846946358680725,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8042587637901306,0.4222016036510467,0.404710978269577,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6750062704086304,0.2467693388462066,1.1370311975479126,284.9024353027344,284.95001220703125,301.0762939453125,292.43707275390625,298.27557373046875,297.2410888671875,284.9032897949219,1.0,0.7022058963775635,0.3599819839000702,0.3599819839000702,1.0,1.0,-3.629831552505493,0.9779690504074096,2.651862382888794,0.1625123620033264,0.8638659119606018,0.8638659119606018,0.0,249.06655883789065,256.0,61095.03515625,0.0,4272.2783203125,1.0,278.8577880859375,282.9029235839844,295.4610900878906,299.4136047363281,293.1499938964844,293.1499938964844,279.1499938964844,38541.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582140445709229,1.0,0.0,0.0,3.6088342666625977,3.608858346939087,8.690148547429999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.216796875,0.0,1506.6524658203125,1895.4371337890625,0.0,3936.6494140625,0.8981670141220093,1.0,0.0,3.0,1.0,0.0
18110100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8282128572463989,0.4655781090259552,0.4230832457542419,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9553088545799256,0.7080910801887512,0.6722877621650696,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8718793392181396,0.5489360690116882,0.3859663605690002,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8030657768249512,0.4224460124969482,0.4048213064670563,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6739315986633301,0.2468459606170654,1.137142539024353,285.013427734375,284.95001220703125,301.07501220703125,292.43035888671875,298.2754821777344,297.2427673339844,285.01446533203125,1.0,0.703132688999176,0.3596687912940979,0.3596687912940979,1.0,1.0,-3.631039619445801,0.9773572683334352,2.653682470321656,0.161491259932518,0.9411643147468568,0.9411643147468568,0.0,250.6247711181641,256.0,60275.12890625,0.0,4285.21044921875,1.0,279.1007385253906,283.03643798828125,295.4024353027344,299.19842529296875,293.1499938964844,293.1499938964844,279.1499938964844,34200.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95260888338089,1.0,0.0,0.0,3.654747486114502,3.654771089553833,8.912674047678593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.681640625,0.0,1524.9761962890625,1895.4371337890625,0.0,3886.434326171875,0.9065914154052734,1.0,0.0,3.0,1.0,0.0
18110160,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8273801803588867,0.4654658734798431,0.4230193793773651,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.9544346332550048,0.7084600329399109,0.6726527810096741,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8721384406089783,0.5511192083358765,0.3875017464160919,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8024664521217346,0.4228202402591705,0.4051888585090637,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6733788847923279,0.2470243871212005,1.1380094289779663,285.0039367675781,284.95001220703125,301.07342529296875,292.4236145019531,298.27655029296875,297.2460021972656,285.0028381347656,1.0,0.7041923403739929,0.3593576848506927,0.3593576848506927,1.0,1.0,-3.634731531143189,0.9775306582450868,2.657200813293457,0.1607471257448196,0.9548622965812684,0.9548622965812684,0.0,251.81382751464844,259.0,60405.16015625,0.0,4302.55908203125,1.0,279.14306640625,283.0274658203125,295.403564453125,299.2432556152344,293.1499938964844,293.1499938964844,278.8500061035156,33459.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507765173912048,1.0,0.0,0.0,3.7182888984680176,3.718312978744507,9.225279313795908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.591796875,0.0,1591.113525390625,1895.4371337890625,0.0,3869.954833984375,0.9186953902244568,1.0,0.0,3.0,1.0,0.0
18110220,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8243638277053833,0.4639686048030853,0.4220865368843078,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9510698914527892,0.7078508138656616,0.6725416779518127,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.871243953704834,0.5543555617332458,0.3900274634361267,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8000268936157227,0.422747939825058,0.4054563343524933,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6712394952774048,0.2468727529048919,1.1385838985443115,284.90155029296875,284.95001220703125,301.0694274902344,292.4100341796875,298.2699890136719,297.2412109375,284.9026184082031,1.0,0.7061376571655273,0.3587354719638824,0.3587354719638824,1.0,1.0,-3.637537002563477,0.9764242172241212,2.6611127853393555,0.159026563167572,0.863558828830719,0.863558828830719,0.0,255.13755798339844,262.0,61104.1015625,0.0,4330.79931640625,1.0,278.85748291015625,282.90185546875,295.43426513671875,299.387451171875,293.1499938964844,293.1499938964844,279.1499938964844,38621.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593375325202942,1.0,0.0,0.0,3.609526872634888,3.609550952911377,8.693483550814562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8388671875,0.0,1508.0040283203125,1895.4371337890625,0.0,3946.677978515625,0.898292064666748,1.0,0.0,3.0,1.0,0.0
18110280,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8243638277053833,0.4639686048030853,0.4220865368843078,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.9510698914527892,0.7078508138656616,0.6725416779518127,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.871243953704834,0.5543555617332458,0.3900274634361267,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8000268936157227,0.422747939825058,0.4054563343524933,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6712394952774048,0.2468727529048919,1.1385838985443115,284.90155029296875,284.95001220703125,301.0694274902344,292.4100341796875,298.2699890136719,297.2412109375,284.9026184082031,1.0,0.7061376571655273,0.3587354719638824,0.3587354719638824,1.0,1.0,-3.637537002563477,0.9764242172241212,2.6611127853393555,0.159026563167572,0.863558828830719,0.863558828830719,0.0,255.13755798339844,262.0,61104.1015625,0.0,4330.79931640625,1.0,278.85748291015625,282.90185546875,295.43426513671875,299.387451171875,293.1499938964844,293.1499938964844,279.1499938964844,38621.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593375325202942,1.0,0.0,0.0,3.609526872634888,3.609550952911377,8.693483550814562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8388671875,0.0,1508.0040283203125,1895.4371337890625,0.0,3946.677978515625,0.898292064666748,1.0,0.0,3.0,1.0,0.0
18110340,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8221500515937805,0.4636048078536987,0.4215834438800812,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.948586404323578,0.7083209156990051,0.6727774739265442,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8711888790130615,0.558637797832489,0.3928658962249756,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7982968688011169,0.4233418405056,0.4059136509895324,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6696783900260925,0.2471124976873397,1.139499545097351,285.0037841796875,284.95001220703125,301.0643005371094,292.3963623046875,298.2704162597656,297.2461853027344,285.0030822753906,1.0,0.7080908417701721,0.3581132590770721,0.3581132590770721,1.0,1.0,-3.6422719955444336,0.9759305715560912,2.666341543197632,0.1572456210851669,0.9549260139465332,0.9549260139465332,0.0,257.8775329589844,265.0,60411.52734375,0.0,4360.72216796875,1.0,279.1420593261719,283.0274658203125,295.3770446777344,299.216552734375,293.1499938964844,293.1499938964844,278.8500061035156,33531.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519063234329224,1.0,0.0,0.0,3.717148303985596,3.717172384262085,9.219620551448316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.8173828125,0.0,1590.355712890625,1895.4371337890625,0.0,3880.119384765625,0.918757975101471,1.0,0.0,3.0,1.0,0.0
18110400,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8221500515937805,0.4636048078536987,0.4215834438800812,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.948586404323578,0.7083209156990051,0.6727774739265442,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8711888790130615,0.558637797832489,0.3928658962249756,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7982968688011169,0.4233418405056,0.4059136509895324,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6696783900260925,0.2471124976873397,1.139499545097351,285.0037841796875,284.95001220703125,301.0643005371094,292.3963623046875,298.2704162597656,297.2461853027344,285.0030822753906,1.0,0.7080908417701721,0.3581132590770721,0.3581132590770721,1.0,1.0,-3.6422719955444336,0.9759305715560912,2.666341543197632,0.1572456210851669,0.9549260139465332,0.9549260139465332,0.0,257.8775329589844,265.0,60411.52734375,0.0,4360.72216796875,1.0,279.1420593261719,283.0274658203125,295.3770446777344,299.216552734375,293.1499938964844,293.1499938964844,278.8500061035156,33531.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519063234329224,1.0,0.0,0.0,3.717148303985596,3.717172384262085,9.219620551448316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.8173828125,0.0,1590.355712890625,1895.4371337890625,0.0,3880.119384765625,0.918757975101471,1.0,0.0,3.0,1.0,0.0
18110460,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8191856145858765,0.4621061384677887,0.4206375479698181,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9451878666877748,0.7076149582862854,0.6725651621818542,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8703561425209045,0.561905026435852,0.3954070806503296,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959144115447998,0.4232425093650818,0.4061503112316131,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6676056385040283,0.246944323182106,1.1399880647659302,284.9020690917969,284.95001220703125,301.0580139160156,292.382568359375,298.26324462890625,297.241455078125,284.9029235839844,1.0,0.7099997997283936,0.3574860990047455,0.3574860990047455,1.0,1.0,-3.644818067550659,0.9747191667556764,2.6700990200042725,0.1554778814315796,0.8638572692871094,0.8638572692871094,0.0,261.2111511230469,268.0,61108.0625,0.0,4388.4150390625,1.0,278.8577880859375,282.9021911621094,295.4064025878906,299.3592834472656,293.1499938964844,293.1499938964844,279.1499938964844,38567.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603800177574158,1.0,0.0,0.0,3.6102218627929688,3.610245943069458,8.696831628185464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4384765625,0.0,1508.3597412109375,1895.4371337890625,0.0,3955.972412109375,0.8984912037849426,1.0,0.0,3.0,1.0,0.0
18110520,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8191856145858765,0.4621061384677887,0.4206375479698181,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9451878666877748,0.7076149582862854,0.6725651621818542,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8703561425209045,0.561905026435852,0.3954070806503296,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959144115447998,0.4232425093650818,0.4061503112316131,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6676056385040283,0.246944323182106,1.1399880647659302,284.9020690917969,284.95001220703125,301.0580139160156,292.382568359375,298.26324462890625,297.241455078125,284.9029235839844,1.0,0.7099997997283936,0.3574860990047455,0.3574860990047455,1.0,1.0,-3.644818067550659,0.9747191667556764,2.6700990200042725,0.1554778814315796,0.8638572692871094,0.8638572692871094,0.0,261.2111511230469,268.0,61108.0625,0.0,4388.4150390625,1.0,278.8577880859375,282.9021911621094,295.4064025878906,299.3592834472656,293.1499938964844,293.1499938964844,279.1499938964844,38567.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603800177574158,1.0,0.0,0.0,3.6102218627929688,3.610245943069458,8.696831628185464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.4384765625,0.0,1508.3597412109375,1895.4371337890625,0.0,3955.972412109375,0.8984912037849426,1.0,0.0,3.0,1.0,0.0
18110580,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8170205950737,0.4617380201816559,0.4201349914073944,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9427019953727722,0.7079911828041077,0.6727166771888733,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8703663945198059,0.5662322640419006,0.3982768058776855,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7942431569099426,0.4238120317459106,0.4065863490104675,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6661075949668884,0.2471699118614196,1.1408429145812988,285.0035705566406,284.95001220703125,301.0505676269531,292.36871337890625,298.2631225585937,297.2465209960937,285.0028686523437,1.0,0.711920976638794,0.3568589091300964,0.3568589091300964,1.0,1.0,-3.649391412734986,0.9741486310958862,2.6752429008483887,0.1536620855331421,0.9546170830726624,0.9546170830726624,0.0,263.9443664550781,271.0,60405.98828125,0.0,4417.97998046875,1.0,279.1420593261719,283.0273742675781,295.3492431640625,299.1882019042969,293.1499938964844,293.1499938964844,278.8500061035156,33544.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529322385787964,1.0,0.0,0.0,3.7169244289398193,3.7169485092163086,9.218509831043776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.2275390625,0.0,1590.1962890625,1895.4371337890625,0.0,3889.33935546875,0.918712317943573,1.0,0.0,3.0,1.0,0.0
18110640,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8170205950737,0.4617380201816559,0.4201349914073944,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.9427019953727722,0.7079911828041077,0.6727166771888733,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8703663945198059,0.5662322640419006,0.3982768058776855,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7942431569099426,0.4238120317459106,0.4065863490104675,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6661075949668884,0.2471699118614196,1.1408429145812988,285.0035705566406,284.95001220703125,301.0505676269531,292.36871337890625,298.2631225585937,297.2465209960937,285.0028686523437,1.0,0.711920976638794,0.3568589091300964,0.3568589091300964,1.0,1.0,-3.649391412734986,0.9741486310958862,2.6752429008483887,0.1536620855331421,0.9546170830726624,0.9546170830726624,0.0,263.9443664550781,271.0,60405.98828125,0.0,4417.97998046875,1.0,279.1420593261719,283.0273742675781,295.3492431640625,299.1882019042969,293.1499938964844,293.1499938964844,278.8500061035156,33544.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529322385787964,1.0,0.0,0.0,3.7169244289398193,3.7169485092163086,9.218509831043776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.2275390625,0.0,1590.1962890625,1895.4371337890625,0.0,3889.33935546875,0.918712317943573,1.0,0.0,3.0,1.0,0.0
18110700,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8158782720565796,0.4610566198825836,0.4198653995990753,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.9413973689079284,0.7076917290687561,0.6728008985519409,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8703105449676514,0.5679421424865723,0.3997038304805755,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7933838367462158,0.4238204061985016,0.4068360924720764,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6653638482093811,0.2471344172954559,1.1414748430252075,284.87994384765625,284.95001220703125,301.0464172363281,292.3617858886719,298.2599182128906,297.2449951171875,284.8785095214844,1.0,0.7129351496696472,0.3565453290939331,0.3565453290939331,1.0,1.0,-3.6519534587860094,0.973940908908844,2.6780123710632324,0.1529162675142288,0.8693178296089172,0.8693178296089172,0.0,265.4074401855469,271.0,61324.34375,0.0,4434.13232421875,1.0,278.8963317871094,282.8788146972656,295.3957214355469,299.39813232421875,293.1499938964844,293.1499938964844,278.8500061035156,37569.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592050909996032,1.0,0.0,0.0,3.685226440429688,3.685250997543335,9.061949413080584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.65234375,0.0,1584.5709228515625,1895.4371337890625,0.0,3945.49658203125,0.912272334098816,1.0,0.0,3.0,1.0,0.0
18110760,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8141049742698669,0.460239052772522,0.4191955327987671,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.9393224716186525,0.7071929574012756,0.672425389289856,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8696211576461792,0.5695308446884155,0.4008466899394989,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7919434905052185,0.4236878454685211,0.4068043828010559,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6641228795051575,0.2469884753227234,1.1412841081619265,284.90155029296875,284.95001220703125,301.0419921875,292.3548278808594,298.2554626464844,297.24188232421875,284.9029235839844,1.0,0.7138000726699829,0.3562430739402771,0.3562430739402771,1.0,1.0,-3.651805639266968,0.9729213118553162,2.678884267807007,0.1519189029932022,0.863334059715271,0.863334059715271,0.0,267.2688293457031,274.0,61086.78125,0.0,4445.34326171875,1.0,278.85711669921875,282.9023742675781,295.37921142578125,299.3309936523437,293.1499938964844,293.1499938964844,279.1499938964844,38731.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614212512969972,1.0,0.0,0.0,3.607546329498291,3.60757040977478,8.683946930432285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.3408203125,0.0,1506.6480712890625,1895.4371337890625,0.0,3965.244873046875,0.8980074524879456,1.0,0.0,3.0,1.0,0.0
18110820,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8119434118270874,0.4598653316497803,0.4186821579933166,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.936824381351471,0.7074754238128662,0.6724829077720642,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.869673490524292,0.5739020109176636,0.4037396907806396,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7903120517730713,0.4242317676544189,0.4072125852108001,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.662672221660614,0.2472002655267715,1.142067790031433,285.0033264160156,284.95001220703125,301.03228759765625,292.3409118652344,298.2548522949219,297.2470092773437,285.00262451171875,1.0,0.7156890034675598,0.3556385636329651,0.3556385636329651,1.0,1.0,-3.656161546707153,0.9723458290100098,2.683815717697144,0.1501551121473312,0.9541929364204408,0.9541929364204408,0.0,270.00830078125,277.0,60392.80078125,0.0,4474.46875,1.0,279.1420288085937,283.0274353027344,295.3212890625,299.1591186523437,293.1499938964844,293.1499938964844,278.8500061035156,33552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539105296134948,1.0,0.0,0.0,3.716001033782959,3.716025114059448,9.213930525220348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4921875,0.0,1589.1993408203125,1895.4371337890625,0.0,3898.1220703125,0.9185163974761964,1.0,0.0,3.0,1.0,0.0
18110880,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8119434118270874,0.4598653316497803,0.4186821579933166,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.936824381351471,0.7074754238128662,0.6724829077720642,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.869673490524292,0.5739020109176636,0.4037396907806396,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7903120517730713,0.4242317676544189,0.4072125852108001,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.662672221660614,0.2472002655267715,1.142067790031433,285.0033264160156,284.95001220703125,301.03228759765625,292.3409118652344,298.2548522949219,297.2470092773437,285.00262451171875,1.0,0.7156890034675598,0.3556385636329651,0.3556385636329651,1.0,1.0,-3.656161546707153,0.9723458290100098,2.683815717697144,0.1501551121473312,0.9541929364204408,0.9541929364204408,0.0,270.00830078125,277.0,60392.80078125,0.0,4474.46875,1.0,279.1420288085937,283.0274353027344,295.3212890625,299.1591186523437,293.1499938964844,293.1499938964844,278.8500061035156,33552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539105296134948,1.0,0.0,0.0,3.716001033782959,3.716025114059448,9.213930525220348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4921875,0.0,1589.1993408203125,1895.4371337890625,0.0,3898.1220703125,0.9185163974761964,1.0,0.0,3.0,1.0,0.0
18110940,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8090145587921143,0.4583665132522583,0.4177338182926178,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9334529042243958,0.7065861225128174,0.6720978617668152,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8689860701560974,0.5772324204444885,0.4063272178173065,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7880702614784241,0.4240813255310058,0.4074017107486725,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6607540249824524,0.2470051795244217,1.1424379348754885,284.9020080566406,284.95001220703125,301.0214233398437,292.3269958496094,298.2466735839844,297.242431640625,284.9028625488281,1.0,0.7175353169441223,0.3550340831279754,0.3550340831279754,1.0,1.0,-3.658353090286255,0.9710803627967834,2.687272787094116,0.1484346985816955,0.8632540106773376,0.8632540106773376,0.0,273.3392028808594,280.0,61080.7265625,0.0,4501.34033203125,1.0,278.8577880859375,282.9026794433594,295.3505859375,299.3011779785156,293.1499938964844,293.1499938964844,279.1499938964844,38586.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623385667800904,1.0,0.0,0.0,3.608163833618164,3.608187913894653,8.686919272804516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5791015625,0.0,1506.24951171875,1895.4371337890625,0.0,3973.404296875,0.8980481028556824,1.0,0.0,3.0,1.0,0.0
18111000,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8090145587921143,0.4583665132522583,0.4177338182926178,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9334529042243958,0.7065861225128174,0.6720978617668152,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8689860701560974,0.5772324204444885,0.4063272178173065,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7880702614784241,0.4240813255310058,0.4074017107486725,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6607540249824524,0.2470051795244217,1.1424379348754885,284.9020080566406,284.95001220703125,301.0214233398437,292.3269958496094,298.2466735839844,297.242431640625,284.9028625488281,1.0,0.7175353169441223,0.3550340831279754,0.3550340831279754,1.0,1.0,-3.658353090286255,0.9710803627967834,2.687272787094116,0.1484346985816955,0.8632540106773376,0.8632540106773376,0.0,273.3392028808594,280.0,61080.7265625,0.0,4501.34033203125,1.0,278.8577880859375,282.9026794433594,295.3505859375,299.3011779785156,293.1499938964844,293.1499938964844,279.1499938964844,38586.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623385667800904,1.0,0.0,0.0,3.608163833618164,3.608187913894653,8.686919272804516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5791015625,0.0,1506.24951171875,1895.4371337890625,0.0,3973.404296875,0.8980481028556824,1.0,0.0,3.0,1.0,0.0
18111060,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8068517446517944,0.4579870104789734,0.4172245860099792,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.9309858083724976,0.7067771553993225,0.6720784306526184,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.869101345539093,0.5816470980644226,0.4092540442943573,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7864980101585388,0.4246000349521637,0.4077907502651214,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6593666672706604,0.247204914689064,1.1431773900985718,285.0032043457031,284.95001220703125,301.0094299316406,292.3130798339844,298.24560546875,297.24761962890625,285.0024719238281,1.0,0.7193959951400757,0.3544635474681854,0.3544635474681854,1.0,1.0,-3.662585973739624,0.9705631732940674,2.6920228004455566,0.1467754244804382,0.9536170959472656,0.9536170959472656,0.0,276.0688781738281,283.0,60372.24609375,0.0,4530.1748046875,1.0,279.1420593261719,283.0277404785156,295.2933044433594,299.1295471191406,293.1499938964844,293.1499938964844,278.8500061035156,33557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954834282398224,1.0,0.0,0.0,3.714444160461426,3.714468240737915,9.206211188939052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.9423828125,0.0,1587.4578857421875,1895.4371337890625,0.0,3906.40673828125,0.9181647300720216,1.0,0.0,3.0,1.0,0.0
18111120,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8068517446517944,0.4579870104789734,0.4172245860099792,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.9309858083724976,0.7067771553993225,0.6720784306526184,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.869101345539093,0.5816470980644226,0.4092540442943573,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7864980101585388,0.4246000349521637,0.4077907502651214,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6593666672706604,0.247204914689064,1.1431773900985718,285.0032043457031,284.95001220703125,301.0094299316406,292.3130798339844,298.24560546875,297.24761962890625,285.0024719238281,1.0,0.7193959951400757,0.3544635474681854,0.3544635474681854,1.0,1.0,-3.662585973739624,0.9705631732940674,2.6920228004455566,0.1467754244804382,0.9536170959472656,0.9536170959472656,0.0,276.0688781738281,283.0,60372.24609375,0.0,4530.1748046875,1.0,279.1420593261719,283.0277404785156,295.2933044433594,299.1295471191406,293.1499938964844,293.1499938964844,278.8500061035156,33557.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954834282398224,1.0,0.0,0.0,3.714444160461426,3.714468240737915,9.206211188939052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.9423828125,0.0,1587.4578857421875,1895.4371337890625,0.0,3906.40673828125,0.9181647300720216,1.0,0.0,3.0,1.0,0.0
18111180,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8038929104804993,0.4564878046512604,0.4162746667861938,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.927657961845398,0.7057994604110718,0.6716099977493286,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8684790730476379,0.5850082635879517,0.4118642508983612,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7843225598335266,0.4244239032268524,0.4079560041427612,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6575216054916382,0.246998131275177,1.1434963941574097,284.9020690917969,284.95001220703125,300.99627685546875,292.2991943359375,298.23699951171875,297.2431030273437,284.9029235839844,1.0,0.7212131023406982,0.3538930416107178,0.3538930416107178,1.0,1.0,-3.6646125316619873,0.9693487286567688,2.695263862609864,0.1451625525951385,0.862826406955719,0.862826406955719,0.0,279.3988037109375,286.0,61057.15234375,0.0,4556.6572265625,1.0,278.8578186035156,282.9032897949219,295.3227233886719,299.2715148925781,293.1499938964844,293.1499938964844,279.1499938964844,38591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963247537612915,1.0,0.0,0.0,3.606242656707764,3.606266736984253,8.677670848555863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.232421875,0.0,1504.186279296875,1895.4371337890625,0.0,3981.481201171875,0.8976255059242249,1.0,0.0,3.0,1.0,0.0
18111240,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8038929104804993,0.4564878046512604,0.4162746667861938,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.927657961845398,0.7057994604110718,0.6716099977493286,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8684790730476379,0.5850082635879517,0.4118642508983612,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7843225598335266,0.4244239032268524,0.4079560041427612,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6575216054916382,0.246998131275177,1.1434963941574097,284.9020690917969,284.95001220703125,300.99627685546875,292.2991943359375,298.23699951171875,297.2431030273437,284.9029235839844,1.0,0.7212131023406982,0.3538930416107178,0.3538930416107178,1.0,1.0,-3.6646125316619873,0.9693487286567688,2.695263862609864,0.1451625525951385,0.862826406955719,0.862826406955719,0.0,279.3988037109375,286.0,61057.15234375,0.0,4556.6572265625,1.0,278.8578186035156,282.9032897949219,295.3227233886719,299.2715148925781,293.1499938964844,293.1499938964844,279.1499938964844,38591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963247537612915,1.0,0.0,0.0,3.606242656707764,3.606266736984253,8.677670848555863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.232421875,0.0,1504.186279296875,1895.4371337890625,0.0,3981.481201171875,0.8976255059242249,1.0,0.0,3.0,1.0,0.0
18111300,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8025134801864624,0.4562307298183441,0.4158316254615783,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.9260915517807008,0.7057658433914185,0.6713522672653198,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8682719469070435,0.5871742367744446,0.4132008254528045,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7832970023155212,0.4246055781841278,0.4080075323581695,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6566311120986938,0.247040182352066,1.1434531211853027,285.0124816894531,284.95001220703125,300.9892883300781,292.29229736328125,298.23565673828125,297.2449951171875,285.013427734375,1.0,0.7220616340637207,0.3536078035831451,0.3536078035831451,1.0,1.0,-3.665379762649536,0.96867036819458,2.696709394454956,0.1441985815763473,0.9395554065704346,0.9395554065704346,0.0,280.9496459960937,286.0,60224.765625,0.0,4568.52294921875,1.0,279.1006774902344,283.0364990234375,295.2637634277344,299.0554504394531,293.1499938964844,293.1499938964844,279.1499938964844,34238.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957580864429474,1.0,0.0,0.0,3.651553153991699,3.6515767574310303,8.897101224647486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.185546875,0.0,1521.710693359375,1895.4371337890625,0.0,3930.9921875,0.9058998823165894,1.0,0.0,3.0,1.0,0.0
