time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111360,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.801730215549469,0.4561019241809845,0.4157542288303375,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.925209641456604,0.7058994770050049,0.671499490737915,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8686295747756958,0.5894652605056763,0.4148132503032684,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7827862501144409,0.4249157905578613,0.4083161950111389,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6561780571937561,0.2471855580806732,1.1441715955734253,285.0028991699219,284.95001220703125,300.98199462890625,292.285400390625,298.23541259765625,297.24835205078125,285.0018310546875,1.0,0.7230435013771057,0.3533255755901336,0.3533255755901336,1.0,1.0,-3.6686370372772217,0.9687707424163818,2.69986629486084,0.1435083001852035,0.9528470039367676,0.9528470039367676,0.0,282.1348571777344,289.0,60345.8203125,0.0,4585.05615234375,1.0,279.1430358886719,283.0277709960937,295.2646179199219,299.09918212890625,293.1499938964844,293.1499938964844,278.8500061035156,33501.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556695222854614,1.0,0.0,0.0,3.7142739295959473,3.714298009872437,9.205367632603156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.3466796875,0.0,1586.835693359375,1895.4371337890625,0.0,3913.89111328125,0.9178194403648376,1.0,0.0,3.0,1.0,0.0
18111420,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7988530397415161,0.4546024203300476,0.414813220500946,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.921968162059784,0.7048362493515015,0.6709604263305664,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8680837154388428,0.5928557515144348,0.4174529612064361,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7806885242462158,0.42471444606781,0.4084636867046356,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6544144153594971,0.2469686865806579,1.144459843635559,284.9014587402344,284.95001220703125,300.9665832519531,292.27166748046875,298.22625732421875,297.243896484375,284.9024963378906,1.0,0.7248345613479614,0.3527611196041107,0.3527611196041107,1.0,1.0,-3.67056655883789,0.967538833618164,2.7030277252197266,0.1419283002614975,0.8619101047515869,0.8619101047515869,0.0,285.4527587890625,292.0,61024.46875,0.0,4611.2626953125,1.0,278.8575134277344,282.90350341796875,295.2953796386719,299.2420654296875,293.1499938964844,293.1499938964844,279.1499938964844,38665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641287326812744,1.0,0.0,0.0,3.603371381759644,3.603395462036133,8.663858466206875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.78125,0.0,1501.5992431640625,1895.4371337890625,0.0,3989.303466796875,0.8969557285308838,1.0,0.0,3.0,1.0,0.0
18111480,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7988530397415161,0.4546024203300476,0.414813220500946,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.921968162059784,0.7048362493515015,0.6709604263305664,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8680837154388428,0.5928557515144348,0.4174529612064361,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7806885242462158,0.42471444606781,0.4084636867046356,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6544144153594971,0.2469686865806579,1.144459843635559,284.9014587402344,284.95001220703125,300.9665832519531,292.27166748046875,298.22625732421875,297.243896484375,284.9024963378906,1.0,0.7248345613479614,0.3527611196041107,0.3527611196041107,1.0,1.0,-3.67056655883789,0.967538833618164,2.7030277252197266,0.1419283002614975,0.8619101047515869,0.8619101047515869,0.0,285.4527587890625,292.0,61024.46875,0.0,4611.2626953125,1.0,278.8575134277344,282.90350341796875,295.2953796386719,299.2420654296875,293.1499938964844,293.1499938964844,279.1499938964844,38665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641287326812744,1.0,0.0,0.0,3.603371381759644,3.603395462036133,8.663858466206875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.78125,0.0,1501.5992431640625,1895.4371337890625,0.0,3989.303466796875,0.8969557285308838,1.0,0.0,3.0,1.0,0.0
18111540,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7967496514320374,0.4542079567909241,0.4142917394638061,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9195767641067504,0.7048464417457581,0.6707721948623657,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8682817220687866,0.5973513126373291,0.4204306304454803,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7792003154754639,0.4251790940761566,0.4088017642498016,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6531245112419128,0.2471451312303543,1.1450945138931274,285.00262451171875,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2491760253906,285.0018310546875,1.0,0.7266384363174438,0.3521966636180877,0.3521966636180877,1.0,1.0,-3.6744556427001953,0.9669205546379088,2.7075350284576416,0.140294000506401,0.9520776271820068,0.9520776271820068,0.0,288.1849975585937,295.0,60315.80859375,0.0,4639.35693359375,1.0,279.1420288085937,283.02850341796875,295.23797607421875,299.070068359375,293.1499938964844,293.1499938964844,278.8500061035156,33570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565591812133788,1.0,0.0,0.0,3.710349798202514,3.710374116897583,9.185927751786948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.216796875,0.0,1582.87744140625,1895.4371337890625,0.0,3921.85546875,0.9171919226646424,1.0,0.0,3.0,1.0,0.0
18111600,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7967496514320374,0.4542079567909241,0.4142917394638061,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9195767641067504,0.7048464417457581,0.6707721948623657,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8682817220687866,0.5973513126373291,0.4204306304454803,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7792003154754639,0.4251790940761566,0.4088017642498016,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6531245112419128,0.2471451312303543,1.1450945138931274,285.00262451171875,284.95001220703125,300.95001220703125,292.2580261230469,298.22412109375,297.2491760253906,285.0018310546875,1.0,0.7266384363174438,0.3521966636180877,0.3521966636180877,1.0,1.0,-3.6744556427001953,0.9669205546379088,2.7075350284576416,0.140294000506401,0.9520776271820068,0.9520776271820068,0.0,288.1849975585937,295.0,60315.80859375,0.0,4639.35693359375,1.0,279.1420288085937,283.02850341796875,295.23797607421875,299.070068359375,293.1499938964844,293.1499938964844,278.8500061035156,33570.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565591812133788,1.0,0.0,0.0,3.710349798202514,3.710374116897583,9.185927751786948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.216796875,0.0,1582.87744140625,1895.4371337890625,0.0,3921.85546875,0.9171919226646424,1.0,0.0,3.0,1.0,0.0
18111660,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7939245104789734,0.4527062475681305,0.4133362770080566,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.916406273841858,0.7036965489387512,0.6701399087905884,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8677724003791809,0.600768506526947,0.4230816960334778,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7771465182304382,0.4249492883682251,0.4089163243770599,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6514135003089905,0.2469163388013839,1.145315170288086,284.9021911621094,284.95001220703125,300.9326171875,292.2442321777344,298.2144775390625,297.2447204589844,284.9030456542969,1.0,0.7283985614776611,0.3516282737255096,0.3516282737255096,1.0,1.0,-3.676148176193237,0.9655966758728028,2.7105515003204346,0.1386934518814087,0.8616712689399719,0.8616712689399719,0.0,291.5145874023437,298.0,60992.7578125,0.0,4665.0361328125,1.0,278.8578491210937,282.90496826171875,295.2676696777344,299.2117614746094,293.1499938964844,293.1499938964844,279.1499938964844,38604.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649536609649658,1.0,0.0,0.0,3.600982904434204,3.6010067462921143,8.652376095596992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.02734375,0.0,1498.5433349609375,1895.4371337890625,0.0,3996.6181640625,0.8964695334434509,1.0,0.0,3.0,1.0,0.0
18111720,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7939245104789734,0.4527062475681305,0.4133362770080566,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.916406273841858,0.7036965489387512,0.6701399087905884,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8677724003791809,0.600768506526947,0.4230816960334778,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7771465182304382,0.4249492883682251,0.4089163243770599,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6514135003089905,0.2469163388013839,1.145315170288086,284.9021911621094,284.95001220703125,300.9326171875,292.2442321777344,298.2144775390625,297.2447204589844,284.9030456542969,1.0,0.7283985614776611,0.3516282737255096,0.3516282737255096,1.0,1.0,-3.676148176193237,0.9655966758728028,2.7105515003204346,0.1386934518814087,0.8616712689399719,0.8616712689399719,0.0,291.5145874023437,298.0,60992.7578125,0.0,4665.0361328125,1.0,278.8578491210937,282.90496826171875,295.2676696777344,299.2117614746094,293.1499938964844,293.1499938964844,279.1499938964844,38604.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649536609649658,1.0,0.0,0.0,3.600982904434204,3.6010067462921143,8.652376095596992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.02734375,0.0,1498.5433349609375,1895.4371337890625,0.0,3996.6181640625,0.8964695334434509,1.0,0.0,3.0,1.0,0.0
18111780,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.79188072681427,0.4523051083087921,0.4128139317035675,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9140928983688354,0.7036203145980835,0.66987544298172,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8680146932601929,0.605303168296814,0.4260874390602112,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7757039070129395,0.4253870844841003,0.409231424331665,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.650174081325531,0.2470826208591461,1.145909070968628,285.0024719238281,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2500305175781,285.0017395019531,1.0,0.7301757335662842,0.3510598838329315,0.3510598838329315,1.0,1.0,-3.679901599884033,0.9649162292480468,2.7149853706359863,0.137035384774208,0.9511564373970032,0.9511564373970032,0.0,294.2413024902344,301.0,60279.0078125,0.0,4692.80712890625,1.0,279.1419982910156,283.02935791015625,295.21014404296875,299.0396423339844,293.1499938964844,293.1499938964844,278.8500061035156,33569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574151039123536,1.0,0.0,0.0,3.7071011066436768,3.707125186920166,9.169848453893792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2158203125,0.0,1579.157958984375,1895.4371337890625,0.0,3929.5107421875,0.91652113199234,1.0,0.0,3.0,1.0,0.0
18111840,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.79188072681427,0.4523051083087921,0.4128139317035675,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.9140928983688354,0.7036203145980835,0.66987544298172,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8680146932601929,0.605303168296814,0.4260874390602112,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7757039070129395,0.4253870844841003,0.409231424331665,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.650174081325531,0.2470826208591461,1.145909070968628,285.0024719238281,284.95001220703125,300.9147644042969,292.2301025390625,298.2120666503906,297.2500305175781,285.0017395019531,1.0,0.7301757335662842,0.3510598838329315,0.3510598838329315,1.0,1.0,-3.679901599884033,0.9649162292480468,2.7149853706359863,0.137035384774208,0.9511564373970032,0.9511564373970032,0.0,294.2413024902344,301.0,60279.0078125,0.0,4692.80712890625,1.0,279.1419982910156,283.02935791015625,295.21014404296875,299.0396423339844,293.1499938964844,293.1499938964844,278.8500061035156,33569.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574151039123536,1.0,0.0,0.0,3.7071011066436768,3.707125186920166,9.169848453893792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.2158203125,0.0,1579.157958984375,1895.4371337890625,0.0,3929.5107421875,0.91652113199234,1.0,0.0,3.0,1.0,0.0
18111900,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7908034920692444,0.4516177177429199,0.4125325381755829,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.9128947854042052,0.7030990123748779,0.6697490811347961,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8680720329284668,0.6070822477340698,0.4275737106800079,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7749609351158142,0.4253279268741607,0.4094185531139374,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6495614051818848,0.2470183074474334,1.1464141607284546,284.8798522949219,284.95001220703125,300.9056701660156,292.222900390625,298.2077331542969,297.2485656738281,284.8785705566406,1.0,0.7311169505119324,0.3507756888866424,0.3507756888866424,1.0,1.0,-3.682039737701416,0.9646489024162292,2.717390775680542,0.136366069316864,0.8662793636322021,0.8662793636322021,0.0,295.70574951171875,301.0,61184.328125,0.0,4708.07421875,1.0,278.89654541015625,282.8821716308594,295.25653076171875,299.2485656738281,293.1499938964844,293.1499938964844,278.8500061035156,37647.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963664174079895,1.0,0.0,0.0,3.673719644546509,3.673744201660156,9.005448191601317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.34765625,0.0,1572.127197265625,1895.4371337890625,0.0,3985.180419921875,0.90974098443985,1.0,0.0,3.0,1.0,0.0
18111960,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.789137601852417,0.4508016705513,0.4118629992008209,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9110563397407532,0.7023879885673523,0.669172465801239,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.867565393447876,0.608744740486145,0.428762674331665,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7737162709236145,0.4251310527324676,0.4093255996704101,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.648532509803772,0.2468447238206863,1.1461000442504885,284.90191650390625,284.95001220703125,300.896484375,292.2156066894531,298.2022705078125,297.24560546875,284.9032287597656,1.0,0.7319105863571167,0.3505032062530517,0.3505032062530517,1.0,1.0,-3.681483745574951,0.9635883569717408,2.717895269393921,0.135457381606102,0.8606971502304077,0.8606971502304077,0.0,297.56268310546875,304.0,60937.99609375,0.0,4718.1806640625,1.0,278.8572082519531,282.9061889648437,295.2398376464844,299.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,38766.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965872585773468,1.0,0.0,0.0,3.595463514328003,3.595487356185913,8.62587285155314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.677734375,0.0,1493.7291259765625,1895.4371337890625,0.0,4004.7587890625,0.8953590393066406,1.0,0.0,3.0,1.0,0.0
18112020,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7871348857879639,0.4503922462463379,0.4113283157348633,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9088252186775208,0.7022250890731812,0.6688217520713806,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8678301572799683,0.6133138537406921,0.4317854642868042,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.772302508354187,0.4255410134792328,0.4096113443374634,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6473290920257568,0.2470004558563232,1.146639347076416,285.001953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1997375488281,297.2509765625,285.0011901855469,1.0,0.7336598038673401,0.3499582707881927,0.3499582707881927,1.0,1.0,-3.685038089752197,0.9629161953926086,2.7221217155456543,0.1338490396738052,0.9499559998512268,0.9499559998512268,0.0,300.296875,307.0,60234.56640625,0.0,4745.5205078125,1.0,279.1419677734375,283.0298767089844,295.1808776855469,299.007568359375,293.1499938964844,293.1499938964844,278.8500061035156,33580.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583054184913636,1.0,0.0,0.0,3.7039852142333984,3.704009294509888,9.154439908343192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5615234375,0.0,1575.691650390625,1895.4371337890625,0.0,3937.4658203125,0.9157639145851136,1.0,0.0,3.0,1.0,0.0
18112080,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7871348857879639,0.4503922462463379,0.4113283157348633,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018920898437,0.9088252186775208,0.7022250890731812,0.6688217520713806,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8678301572799683,0.6133138537406921,0.4317854642868042,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.772302508354187,0.4255410134792328,0.4096113443374634,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6473290920257568,0.2470004558563232,1.146639347076416,285.001953125,284.95001220703125,300.8778076171875,292.2008056640625,298.1997375488281,297.2509765625,285.0011901855469,1.0,0.7336598038673401,0.3499582707881927,0.3499582707881927,1.0,1.0,-3.685038089752197,0.9629161953926086,2.7221217155456543,0.1338490396738052,0.9499559998512268,0.9499559998512268,0.0,300.296875,307.0,60234.56640625,0.0,4745.5205078125,1.0,279.1419677734375,283.0298767089844,295.1808776855469,299.007568359375,293.1499938964844,293.1499938964844,278.8500061035156,33580.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583054184913636,1.0,0.0,0.0,3.7039852142333984,3.704009294509888,9.154439908343192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5615234375,0.0,1575.691650390625,1895.4371337890625,0.0,3937.4658203125,0.9157639145851136,1.0,0.0,3.0,1.0,0.0
18112140,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7844511270523071,0.4488882720470428,0.4103670716285705,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.9059321880340576,0.7009117603302002,0.6680331826210022,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8674140572547913,0.6167774200439453,0.4344707429409027,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7703597545623779,0.4252583682537079,0.4096753597259521,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6457374691963196,0.2467525005340576,1.1467735767364502,284.9024353027344,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.2465515136719,284.9032287597656,1.0,0.7353654503822327,0.3494133353233337,0.3494133353233337,1.0,1.0,-3.686411857604981,0.961560308933258,2.724851369857788,0.1322859972715377,0.8600592613220215,0.8600592613220215,0.0,303.6250915527344,310.0,60899.5703125,0.0,4770.39892578125,1.0,278.85791015625,282.9073791503906,295.2092590332031,299.1472473144531,293.1499938964844,293.1499938964844,279.1499938964844,38620.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966725766658783,1.0,0.0,0.0,3.5934062004089355,3.593430280685425,8.616004834038904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3671875,0.0,1490.414794921875,1895.4371337890625,0.0,4012.308349609375,0.894801676273346,1.0,0.0,3.0,1.0,0.0
18112200,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7844511270523071,0.4488882720470428,0.4103670716285705,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90252685546875,0.9059321880340576,0.7009117603302002,0.6680331826210022,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8674140572547913,0.6167774200439453,0.4344707429409027,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7703597545623779,0.4252583682537079,0.4096753597259521,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6457374691963196,0.2467525005340576,1.1467735767364502,284.9024353027344,284.95001220703125,300.8587646484375,292.1856994628906,298.1898193359375,297.2465515136719,284.9032287597656,1.0,0.7353654503822327,0.3494133353233337,0.3494133353233337,1.0,1.0,-3.686411857604981,0.961560308933258,2.724851369857788,0.1322859972715377,0.8600592613220215,0.8600592613220215,0.0,303.6250915527344,310.0,60899.5703125,0.0,4770.39892578125,1.0,278.85791015625,282.9073791503906,295.2092590332031,299.1472473144531,293.1499938964844,293.1499938964844,279.1499938964844,38620.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966725766658783,1.0,0.0,0.0,3.5934062004089355,3.593430280685425,8.616004834038904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.3671875,0.0,1490.414794921875,1895.4371337890625,0.0,4012.308349609375,0.894801676273346,1.0,0.0,3.0,1.0,0.0
18112260,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7825136780738831,0.4484715163707733,0.4098356068134308,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9038372039794922,0.7006654143333435,0.6676138639450073,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8677205443382263,0.6213775277137756,0.437519907951355,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7689931392669678,0.4256424605846405,0.4099417924880981,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6445831656455994,0.2468993663787841,1.147285223007202,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.187255859375,297.2519226074219,285.0011291503906,1.0,0.7370902895927429,0.3489027023315429,0.3489027023315429,1.0,1.0,-3.689862966537476,0.9609584808349608,2.728904485702514,0.1307730078697204,0.9487888216972352,0.9487888216972352,0.0,306.34979248046875,313.0,60184.1796875,0.0,4797.46533203125,1.0,279.1419372558594,283.0310363769531,295.1503601074219,298.9735717773437,293.1499938964844,293.1499938964844,278.8500061035156,33574.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959185779094696,1.0,0.0,0.0,3.699599266052246,3.699623346328736,9.132772902376018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.1708984375,0.0,1570.6622314453125,1895.4371337890625,0.0,3945.32421875,0.9148375391960144,1.0,0.0,3.0,1.0,0.0
18112320,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7825136780738831,0.4484715163707733,0.4098356068134308,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.9038372039794922,0.7006654143333435,0.6676138639450073,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8677205443382263,0.6213775277137756,0.437519907951355,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7689931392669678,0.4256424605846405,0.4099417924880981,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6445831656455994,0.2468993663787841,1.147285223007202,285.0018615722656,284.95001220703125,300.8393859863281,292.1703186035156,298.187255859375,297.2519226074219,285.0011291503906,1.0,0.7370902895927429,0.3489027023315429,0.3489027023315429,1.0,1.0,-3.689862966537476,0.9609584808349608,2.728904485702514,0.1307730078697204,0.9487888216972352,0.9487888216972352,0.0,306.34979248046875,313.0,60184.1796875,0.0,4797.46533203125,1.0,279.1419372558594,283.0310363769531,295.1503601074219,298.9735717773437,293.1499938964844,293.1499938964844,278.8500061035156,33574.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959185779094696,1.0,0.0,0.0,3.699599266052246,3.699623346328736,9.132772902376018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.1708984375,0.0,1570.6622314453125,1895.4371337890625,0.0,3945.32421875,0.9148375391960144,1.0,0.0,3.0,1.0,0.0
18112380,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7799016237258911,0.4469669163227081,0.4088720977306366,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9011201858520508,0.6992740631103516,0.6667508482933044,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.867344856262207,0.6248592734336853,0.4402188658714294,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7671037912368774,0.4253350496292114,0.4099822342395782,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6430467367172241,0.2466432303190231,1.147382736206055,284.9026184082031,284.95001220703125,300.8196716308594,292.1547241210937,298.1772766113281,297.2475280761719,284.9034118652344,1.0,0.7387703657150269,0.3483920693397522,0.3483920693397522,1.0,1.0,-3.6910884380340576,0.9596649408340454,2.7314236164093018,0.1293046623468399,0.8591518998146057,0.8591518998146057,0.0,309.6771240234375,316.0,60843.54296875,0.0,4821.9619140625,1.0,278.8579406738281,282.9088439941406,295.17828369140625,299.1125793457031,293.1499938964844,293.1499938964844,279.1499938964844,38623.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676120281219482,1.0,0.0,0.0,3.58884596824646,3.58886981010437,8.594150244789489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2802734375,0.0,1485.4901123046875,1895.4371337890625,0.0,4020.142333984375,0.8937917947769165,1.0,0.0,3.0,1.0,0.0
18112440,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7799016237258911,0.4469669163227081,0.4088720977306366,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9011201858520508,0.6992740631103516,0.6667508482933044,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.867344856262207,0.6248592734336853,0.4402188658714294,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7671037912368774,0.4253350496292114,0.4099822342395782,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6430467367172241,0.2466432303190231,1.147382736206055,284.9026184082031,284.95001220703125,300.8196716308594,292.1547241210937,298.1772766113281,297.2475280761719,284.9034118652344,1.0,0.7387703657150269,0.3483920693397522,0.3483920693397522,1.0,1.0,-3.6910884380340576,0.9596649408340454,2.7314236164093018,0.1293046623468399,0.8591518998146057,0.8591518998146057,0.0,309.6771240234375,316.0,60843.54296875,0.0,4821.9619140625,1.0,278.8579406738281,282.9088439941406,295.17828369140625,299.1125793457031,293.1499938964844,293.1499938964844,279.1499938964844,38623.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676120281219482,1.0,0.0,0.0,3.58884596824646,3.58886981010437,8.594150244789489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2802734375,0.0,1485.4901123046875,1895.4371337890625,0.0,4020.142333984375,0.8937917947769165,1.0,0.0,3.0,1.0,0.0
18112500,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7786931991577148,0.4466945827007293,0.408424437046051,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8998420238494873,0.6990297436714172,0.6663023829460144,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8672555685043335,0.6271147131919861,0.4416074752807617,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7662137746810913,0.4254514276981354,0.4099743366241455,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.642302393913269,0.2466607540845871,1.1472346782684326,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1754455566406,297.2495422363281,285.01239013671875,1.0,0.7395534515380859,0.3481367826461792,0.3481367826461792,1.0,1.0,-3.69148588180542,0.9589577913284302,2.73252820968628,0.1284124553203582,0.9348813891410828,0.9348813891410828,0.0,311.2216186523437,316.0,60011.56640625,0.0,4832.8603515625,1.0,279.1002502441406,283.0406494140625,295.1182861328125,298.89569091796875,293.1499938964844,293.1499938964844,279.1499938964844,34233.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961945652961731,1.0,0.0,0.0,3.634545564651489,3.63456916809082,8.814415650704177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.37109375,0.0,1502.8797607421875,1895.4371337890625,0.0,3969.91064453125,0.902092218399048,1.0,0.0,3.0,1.0,0.0
18112560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7780063152313232,0.4465423226356506,0.4083289504051208,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.89908766746521,0.6989445686340332,0.6662488579750061,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8676676154136658,0.6294869780540466,0.4432803988456726,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7657642364501953,0.4256923794746399,0.4102204442024231,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6419239640235901,0.2467804551124572,1.1478441953659058,285.0013427734375,284.95001220703125,300.7996826171875,292.1388854980469,298.1746520996094,297.2528991699219,285.00030517578125,1.0,0.7404683232307434,0.3478845953941345,0.3478845953941345,1.0,1.0,-3.694346427917481,0.9590117931365968,2.735334634780884,0.1277802139520645,0.9473151564598083,0.9473151564598083,0.0,312.4088134765625,319.0,60127.3671875,0.0,4848.5947265625,1.0,279.1429138183594,283.03155517578125,295.1180114746094,298.9377746582031,293.1499938964844,293.1499938964844,278.8500061035156,33514.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600194692611694,1.0,0.0,0.0,3.697059392929077,3.6970834732055664,9.120237791648832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.7841796875,0.0,1567.3228759765625,1895.4371337890625,0.0,3952.75927734375,0.913947820663452,1.0,0.0,3.0,1.0,0.0
18112620,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7754756212234497,0.4450370073318481,0.4073699712753296,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.8964221477508545,0.697477400302887,0.6653199791908264,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8673380017280579,0.6329832673072815,0.4459961950778961,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7639341354370117,0.4253607392311096,0.4102416336536407,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.640444815158844,0.2465166896581649,1.147916555404663,284.90283203125,284.95001220703125,300.7794494628906,292.1228332519531,298.16455078125,297.2485046386719,284.90362548828125,1.0,0.7421243786811829,0.3473802804946899,0.3473802804946899,1.0,1.0,-3.695465087890625,0.957702338695526,2.737762689590454,0.1263220012187957,0.8581487536430359,0.8581487536430359,0.0,315.7279052734375,322.0,60781.03125,0.0,4872.775390625,1.0,278.8580017089844,282.9104919433594,295.1464233398437,299.0765686035156,293.1499938964844,293.1499938964844,279.1499938964844,38628.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684900641441344,1.0,0.0,0.0,3.5837738513946533,3.5837976932525635,8.569874694330792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.37890625,0.0,1480.0384521484375,1895.4371337890625,0.0,4027.895751953125,0.8926748633384705,1.0,0.0,3.0,1.0,0.0
18112680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7754756212234497,0.4450370073318481,0.4073699712753296,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029235839844,0.8964221477508545,0.697477400302887,0.6653199791908264,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8673380017280579,0.6329832673072815,0.4459961950778961,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7639341354370117,0.4253607392311096,0.4102416336536407,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.640444815158844,0.2465166896581649,1.147916555404663,284.90283203125,284.95001220703125,300.7794494628906,292.1228332519531,298.16455078125,297.2485046386719,284.90362548828125,1.0,0.7421243786811829,0.3473802804946899,0.3473802804946899,1.0,1.0,-3.695465087890625,0.957702338695526,2.737762689590454,0.1263220012187957,0.8581487536430359,0.8581487536430359,0.0,315.7279052734375,322.0,60781.03125,0.0,4872.775390625,1.0,278.8580017089844,282.9104919433594,295.1464233398437,299.0765686035156,293.1499938964844,293.1499938964844,279.1499938964844,38628.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684900641441344,1.0,0.0,0.0,3.5837738513946533,3.5837976932525635,8.569874694330792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.37890625,0.0,1480.0384521484375,1895.4371337890625,0.0,4027.895751953125,0.8926748633384705,1.0,0.0,3.0,1.0,0.0
18112740,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.773642361164093,0.4446035325527191,0.406828910112381,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8944176435470581,0.697066605091095,0.664752185344696,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8676934242248535,0.6376336812973022,0.4490787982940674,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7626368999481201,0.4256924986839294,0.41046142578125,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6393643617630005,0.246645838022232,1.1483560800552368,285.00103759765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1618347167969,297.2538757324219,285.0002746582031,1.0,0.7437998652458191,0.346875935792923,0.346875935792923,1.0,1.0,-3.698623418807984,0.957024335861206,2.7415990829467773,0.1247980296611785,0.9458915591239928,0.9458915591239928,0.0,318.4523620605469,325.0,60065.6484375,0.0,4899.14697265625,1.0,279.1418762207031,283.0329284667969,295.08660888671875,298.9020080566406,293.1499938964844,293.1499938964844,278.8500061035156,33583.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609418511390686,1.0,0.0,0.0,3.6906113624572754,3.6906354427337646,9.088452657124436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.53515625,0.0,1560.540771484375,1895.4371337890625,0.0,3960.977294921875,0.9127548933029176,1.0,0.0,3.0,1.0,0.0
18112800,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.773642361164093,0.4446035325527191,0.406828910112381,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8944176435470581,0.697066605091095,0.664752185344696,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8676934242248535,0.6376336812973022,0.4490787982940674,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7626368999481201,0.4256924986839294,0.41046142578125,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6393643617630005,0.246645838022232,1.1483560800552368,285.00103759765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1618347167969,297.2538757324219,285.0002746582031,1.0,0.7437998652458191,0.346875935792923,0.346875935792923,1.0,1.0,-3.698623418807984,0.957024335861206,2.7415990829467773,0.1247980296611785,0.9458915591239928,0.9458915591239928,0.0,318.4523620605469,325.0,60065.6484375,0.0,4899.14697265625,1.0,279.1418762207031,283.0329284667969,295.08660888671875,298.9020080566406,293.1499938964844,293.1499938964844,278.8500061035156,33583.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609418511390686,1.0,0.0,0.0,3.6906113624572754,3.6906354427337646,9.088452657124436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.53515625,0.0,1560.540771484375,1895.4371337890625,0.0,3960.977294921875,0.9127548933029176,1.0,0.0,3.0,1.0,0.0
18112860,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7711700797080994,0.4430972933769226,0.4058593511581421,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8917744159698486,0.6955230832099915,0.6637423634529114,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8673847317695618,0.641141951084137,0.4517972767353058,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.760845959186554,0.425335943698883,0.4104541838169098,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6379243731498718,0.2463737279176712,1.1483798027038574,284.9030456542969,284.95001220703125,300.73834228515625,292.0902709960937,298.15167236328125,297.2494506835937,284.90380859375,1.0,0.7454291582107544,0.3463686108589172,0.3463686108589172,1.0,1.0,-3.699542284011841,0.955641269683838,2.743901014328003,0.1233070567250251,0.8570331931114197,0.8570331931114197,0.0,321.7795104980469,328.0,60713.0078125,0.0,4922.8408203125,1.0,278.8580017089844,282.91217041015625,295.11383056640625,299.0394287109375,293.1499938964844,293.1499938964844,279.1499938964844,38635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693660140037536,1.0,0.0,0.0,3.5782992839813232,3.5783231258392334,8.543712510800106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.779296875,0.0,1474.1800537109375,1895.4371337890625,0.0,4035.6220703125,0.8914652466773987,1.0,0.0,3.0,1.0,0.0
18112920,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7711700797080994,0.4430972933769226,0.4058593511581421,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.8917744159698486,0.6955230832099915,0.6637423634529114,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8673847317695618,0.641141951084137,0.4517972767353058,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.760845959186554,0.425335943698883,0.4104541838169098,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6379243731498718,0.2463737279176712,1.1483798027038574,284.9030456542969,284.95001220703125,300.73834228515625,292.0902709960937,298.15167236328125,297.2494506835937,284.90380859375,1.0,0.7454291582107544,0.3463686108589172,0.3463686108589172,1.0,1.0,-3.699542284011841,0.955641269683838,2.743901014328003,0.1233070567250251,0.8570331931114197,0.8570331931114197,0.0,321.7795104980469,328.0,60713.0078125,0.0,4922.8408203125,1.0,278.8580017089844,282.91217041015625,295.11383056640625,299.0394287109375,293.1499938964844,293.1499938964844,279.1499938964844,38635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693660140037536,1.0,0.0,0.0,3.5782992839813232,3.5783231258392334,8.543712510800106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.779296875,0.0,1474.1800537109375,1895.4371337890625,0.0,4035.6220703125,0.8914652466773987,1.0,0.0,3.0,1.0,0.0
18112980,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7693891525268555,0.4426561295986175,0.4053142666816711,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8897883892059326,0.6950308680534363,0.6631013751029968,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8677612543106079,0.6458138227462769,0.4548941552639007,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7595817446708679,0.4256422519683838,0.4106513261795044,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6368768215179443,0.2464946210384369,1.1487855911254885,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1488647460937,297.2548522949219,284.9999389648437,1.0,0.7470802664756775,0.3458613157272339,0.3458613157272339,1.0,1.0,-3.70255708694458,0.954904854297638,2.747652292251587,0.1217568144202232,0.9443044662475586,0.9443044662475586,0.0,324.5030212402344,331.0,59998.12890625,0.0,4948.85693359375,1.0,279.141845703125,283.0341186523437,295.0536804199219,298.864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33584.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961800217628479,1.0,0.0,0.0,3.685291051864624,3.685314893722534,9.062267167792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7431640625,0.0,1554.53955078125,1895.4371337890625,0.0,3968.61669921875,0.9115581512451172,1.0,0.0,3.0,1.0,0.0
18113040,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7693891525268555,0.4426561295986175,0.4053142666816711,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.8897883892059326,0.6950308680534363,0.6631013751029968,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8677612543106079,0.6458138227462769,0.4548941552639007,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7595817446708679,0.4256422519683838,0.4106513261795044,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6368768215179443,0.2464946210384369,1.1487855911254885,285.0007019042969,284.95001220703125,300.717529296875,292.0737609863281,298.1488647460937,297.2548522949219,284.9999389648437,1.0,0.7470802664756775,0.3458613157272339,0.3458613157272339,1.0,1.0,-3.70255708694458,0.954904854297638,2.747652292251587,0.1217568144202232,0.9443044662475586,0.9443044662475586,0.0,324.5030212402344,331.0,59998.12890625,0.0,4948.85693359375,1.0,279.141845703125,283.0341186523437,295.0536804199219,298.864501953125,293.1499938964844,293.1499938964844,278.8500061035156,33584.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961800217628479,1.0,0.0,0.0,3.685291051864624,3.685314893722534,9.062267167792016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7431640625,0.0,1554.53955078125,1895.4371337890625,0.0,3968.61669921875,0.9115581512451172,1.0,0.0,3.0,1.0,0.0
18113100,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7684442400932312,0.441958874464035,0.405017077922821,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.8887475728988647,0.6943069100379944,0.6627806425094604,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8678783178329468,0.647623598575592,0.4564131796360016,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7589266300201416,0.4255161583423614,0.4107755720615387,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6363571286201477,0.2464072406291961,1.1491903066635132,284.8800964355469,284.95001220703125,300.70709228515625,292.06549072265625,298.1442565917969,297.2532653808594,284.87908935546875,1.0,0.7479556202888489,0.3456076681613922,0.3456076681613922,1.0,1.0,-3.7042853832244873,0.9545968174934388,2.7496886253356934,0.1211378574371337,0.860296368598938,0.860296368598938,0.0,325.9731140136719,331.0,60874.58984375,0.0,4963.1943359375,1.0,278.8974609375,282.8897399902344,295.0990295410156,299.0702514648437,293.1499938964844,293.1499938964844,278.8500061035156,37803.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680494666099548,1.0,0.0,0.0,3.648691177368164,3.648715496063232,8.883160944606061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.03515625,0.0,1545.20458984375,1895.4371337890625,0.0,4024.005859375,0.9041682481765748,1.0,0.0,3.0,1.0,0.0
18113160,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7669963240623474,0.4411486387252807,0.4043494164943695,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.8871888518333435,0.6934114694595337,0.6620266437530518,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8674915432929993,0.6493302583694458,0.4576258063316345,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7578456401824951,0.4252621531486511,0.4106259644031524,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6354860067367554,0.2462157309055328,1.1487892866134644,284.9030456542969,284.95001220703125,300.69659423828125,292.05718994140625,298.138671875,297.2503967285156,284.9043273925781,1.0,0.748686671257019,0.3453660607337951,0.3453660607337951,1.0,1.0,-3.703373670578003,0.9535240530967712,2.749849557876587,0.1202934384346008,0.8557058572769165,0.8557058572769165,0.0,327.82208251953125,334.0,60625.13671875,0.0,4972.2373046875,1.0,278.8573303222656,282.91436767578125,295.0814819335937,299.0018310546875,293.1499938964844,293.1499938964844,279.1499938964844,38815.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702602624893188,1.0,0.0,0.0,3.5699822902679443,3.5700061321258545,8.504042625645525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.30810546875,0.0,1466.5546875,1895.4371337890625,0.0,4043.5009765625,0.8897745013237,1.0,0.0,3.0,1.0,0.0
