time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7652554512023926,0.4406996965408325,0.4037922620773315,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8852103352546692,0.6928375959396362,0.661304235458374,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8678754568099976,0.6540210843086243,0.4607283473014831,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.756604015827179,0.4255430102348327,0.4107959270477295,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6344614624977112,0.2463283836841583,1.1491512060165403,285.0002746582031,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.2557678222656,284.99951171875,1.0,0.7503122687339783,0.3448829054832458,0.3448829054832458,1.0,1.0,-3.706197261810303,0.952804148197174,2.7533929347991943,0.1187998428940773,0.942646324634552,0.942646324634552,0.0,330.5536804199219,337.0,59926.609375,0.0,4997.80859375,1.0,279.14178466796875,283.03533935546875,295.0203552246094,298.8263854980469,293.1499938964844,293.1499938964844,278.8500061035156,33585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962643265724182,1.0,0.0,0.0,3.679688692092896,3.6797125339508057,9.03473619473516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.34375,0.0,1548.2347412109375,1895.4371337890625,0.0,3976.11279296875,0.9102981090545654,1.0,0.0,3.0,1.0,0.0
18113280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7652554512023926,0.4406996965408325,0.4037922620773315,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8852103352546692,0.6928375959396362,0.661304235458374,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8678754568099976,0.6540210843086243,0.4607283473014831,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.756604015827179,0.4255430102348327,0.4107959270477295,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6344614624977112,0.2463283836841583,1.1491512060165403,285.0002746582031,284.95001220703125,300.6755676269531,292.0404968261719,298.13592529296875,297.2557678222656,284.99951171875,1.0,0.7503122687339783,0.3448829054832458,0.3448829054832458,1.0,1.0,-3.706197261810303,0.952804148197174,2.7533929347991943,0.1187998428940773,0.942646324634552,0.942646324634552,0.0,330.5536804199219,337.0,59926.609375,0.0,4997.80859375,1.0,279.14178466796875,283.03533935546875,295.0203552246094,298.8263854980469,293.1499938964844,293.1499938964844,278.8500061035156,33585.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962643265724182,1.0,0.0,0.0,3.679688692092896,3.6797125339508057,9.03473619473516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.34375,0.0,1548.2347412109375,1895.4371337890625,0.0,3976.11279296875,0.9102981090545654,1.0,0.0,3.0,1.0,0.0
18113340,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7629207968711853,0.4391929507255554,0.4028174579143524,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.882634699344635,0.6911441683769226,0.6601491570472717,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.867621898651123,0.6575460433959961,0.4634592235088348,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.75490403175354,0.4251395761966705,0.410742700099945,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.633102297782898,0.2460422217845916,1.1491080522537231,284.903564453125,284.95001220703125,300.6544494628906,292.0237731933594,298.125732421875,297.2513427734375,284.904296875,1.0,0.7518918514251709,0.3443997502326965,0.3443997502326965,1.0,1.0,-3.70681405067444,0.9514022469520568,2.7554118633270264,0.1173563301563263,0.8546644449234009,0.8546644449234009,0.0,333.87957763671875,340.0,60561.96875,0.0,5020.6787109375,1.0,278.85809326171875,282.916015625,295.0472717285156,298.9627380371094,293.1499938964844,293.1499938964844,279.1499938964844,38642.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710515737533568,1.0,0.0,0.0,3.566138744354248,3.566162347793579,8.48574075007491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.92236328125,0.0,1461.1700439453125,1895.4371337890625,0.0,4050.46533203125,0.888778030872345,1.0,0.0,3.0,1.0,0.0
18113400,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7629207968711853,0.4391929507255554,0.4028174579143524,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.882634699344635,0.6911441683769226,0.6601491570472717,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.867621898651123,0.6575460433959961,0.4634592235088348,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.75490403175354,0.4251395761966705,0.410742700099945,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.633102297782898,0.2460422217845916,1.1491080522537231,284.903564453125,284.95001220703125,300.6544494628906,292.0237731933594,298.125732421875,297.2513427734375,284.904296875,1.0,0.7518918514251709,0.3443997502326965,0.3443997502326965,1.0,1.0,-3.70681405067444,0.9514022469520568,2.7554118633270264,0.1173563301563263,0.8546644449234009,0.8546644449234009,0.0,333.87957763671875,340.0,60561.96875,0.0,5020.6787109375,1.0,278.85809326171875,282.916015625,295.0472717285156,298.9627380371094,293.1499938964844,293.1499938964844,279.1499938964844,38642.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710515737533568,1.0,0.0,0.0,3.566138744354248,3.566162347793579,8.48574075007491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.92236328125,0.0,1461.1700439453125,1895.4371337890625,0.0,4050.46533203125,0.888778030872345,1.0,0.0,3.0,1.0,0.0
18113460,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7612404227256775,0.4387353658676147,0.4022635519504547,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8806857466697693,0.6904898285865784,0.6593626141548157,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8680324554443359,0.6622516512870789,0.4665784835815429,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7537007331848145,0.4253955781459808,0.4108954966068268,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6321113109588623,0.2461476773023605,1.149452805519104,285.0,284.95001220703125,300.6333312988281,292.00701904296875,298.1230773925781,297.2567138671875,284.9992370605469,1.0,0.753495454788208,0.3439498841762543,0.3439498841762543,1.0,1.0,-3.709543228149414,0.95075523853302,2.758788108825684,0.1159602403640747,0.940970540046692,0.940970540046692,0.0,336.6022033691406,343.0,59851.29296875,0.0,5045.97314453125,1.0,279.1417541503906,283.0367431640625,294.9867553710937,298.78765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634546041488647,1.0,0.0,0.0,3.673689603805542,3.673713445663452,9.005300398712279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4599609375,0.0,1541.472412109375,1895.4371337890625,0.0,3983.320068359375,0.9089456796646118,1.0,0.0,3.0,1.0,0.0
18113520,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7612404227256775,0.4387353658676147,0.4022635519504547,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.8806857466697693,0.6904898285865784,0.6593626141548157,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8680324554443359,0.6622516512870789,0.4665784835815429,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7537007331848145,0.4253955781459808,0.4108954966068268,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6321113109588623,0.2461476773023605,1.149452805519104,285.0,284.95001220703125,300.6333312988281,292.00701904296875,298.1230773925781,297.2567138671875,284.9992370605469,1.0,0.753495454788208,0.3439498841762543,0.3439498841762543,1.0,1.0,-3.709543228149414,0.95075523853302,2.758788108825684,0.1159602403640747,0.940970540046692,0.940970540046692,0.0,336.6022033691406,343.0,59851.29296875,0.0,5045.97314453125,1.0,279.1417541503906,283.0367431640625,294.9867553710937,298.78765869140625,293.1499938964844,293.1499938964844,278.8500061035156,33581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634546041488647,1.0,0.0,0.0,3.673689603805542,3.673713445663452,9.005300398712279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.4599609375,0.0,1541.472412109375,1895.4371337890625,0.0,3983.320068359375,0.9089456796646118,1.0,0.0,3.0,1.0,0.0
18113580,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7589722275733948,0.4372279345989227,0.4012858867645263,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8781450390815735,0.6887239217758179,0.6581372022628784,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8678021430969238,0.6657806038856506,0.4693126082420349,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7520431280136108,0.4249693155288696,0.4108200073242187,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6307865977287292,0.245855301618576,1.149380445480347,284.90386962890625,284.95001220703125,300.6121520996094,291.9902648925781,298.11297607421875,297.25225830078125,284.90460205078125,1.0,0.7550511956214905,0.3434999883174896,0.3434999883174896,1.0,1.0,-3.71001410484314,0.9494159817695618,2.7605981826782227,0.1146119013428688,0.8534464240074158,0.8534464240074158,0.0,339.9277038574219,346.0,60481.5625,0.0,5068.4375,1.0,278.858154296875,282.9180908203125,295.01373291015625,298.9237976074219,293.1499938964844,293.1499938964844,279.1499938964844,38641.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718602299690248,1.0,0.0,0.0,3.5596630573272705,3.5596866607666016,8.454950943814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.0,0.0,1454.2457275390625,1895.4371337890625,0.0,4057.575439453125,0.8873440027236938,1.0,0.0,3.0,1.0,0.0
18113640,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7589722275733948,0.4372279345989227,0.4012858867645263,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8781450390815735,0.6887239217758179,0.6581372022628784,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8678021430969238,0.6657806038856506,0.4693126082420349,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7520431280136108,0.4249693155288696,0.4108200073242187,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6307865977287292,0.245855301618576,1.149380445480347,284.90386962890625,284.95001220703125,300.6121520996094,291.9902648925781,298.11297607421875,297.25225830078125,284.90460205078125,1.0,0.7550511956214905,0.3434999883174896,0.3434999883174896,1.0,1.0,-3.71001410484314,0.9494159817695618,2.7605981826782227,0.1146119013428688,0.8534464240074158,0.8534464240074158,0.0,339.9277038574219,346.0,60481.5625,0.0,5068.4375,1.0,278.858154296875,282.9180908203125,295.01373291015625,298.9237976074219,293.1499938964844,293.1499938964844,279.1499938964844,38641.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718602299690248,1.0,0.0,0.0,3.5596630573272705,3.5596866607666016,8.454950943814765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.0,0.0,1454.2457275390625,1895.4371337890625,0.0,4057.575439453125,0.8873440027236938,1.0,0.0,3.0,1.0,0.0
18113700,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7579299211502075,0.4369402527809143,0.4008351564407348,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8769494295120239,0.6882838606834412,0.6575154066085815,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8677853345870972,0.6680872440338135,0.4707284271717071,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7512646913528442,0.4250255525112152,0.4107590317726135,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6301431059837341,0.2458545714616775,1.1491596698760986,285.0107116699219,284.95001220703125,300.6015930175781,291.9818725585937,298.1111755371094,297.2543334960937,285.0113830566406,1.0,0.755776047706604,0.3432750403881073,0.3432750403881073,1.0,1.0,-3.710080623626709,0.9487009048461914,2.7613797187805176,0.1137861460447311,0.9278668165206908,0.9278668165206908,0.0,341.4648132324219,346.0,59660.328125,0.0,5078.39306640625,1.0,279.0995483398437,283.0475769042969,294.953125,298.7070617675781,293.1499938964844,293.1499938964844,279.1499938964844,34197.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661699533462524,1.0,0.0,0.0,3.60648250579834,3.606505870819092,8.678825906827115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.248046875,0.0,1471.9620361328125,1895.4371337890625,0.0,4007.390625,0.8957960605621338,1.0,0.0,3.0,1.0,0.0
18113760,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.757331132888794,0.4367622435092926,0.4007205069065094,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8762068152427673,0.6879911422729492,0.6572729349136353,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.868216872215271,0.670498788356781,0.4724339544773102,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7508605718612671,0.4252000153064728,0.4109462797641754,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6298131942749023,0.2459529638290405,1.1496844291687012,284.99951171875,284.95001220703125,300.5910339355469,291.9735107421875,298.1103515625,297.25762939453125,284.9984741210937,1.0,0.7566298842430115,0.3430535495281219,0.3430535495281219,1.0,1.0,-3.712557315826416,0.9487232565879822,2.763834238052368,0.1132096052169799,0.9391475319862366,0.9391475319862366,0.0,342.6571960449219,349.0,59773.75,0.0,5093.2802734375,1.0,279.1426696777344,283.03778076171875,294.9523010253906,298.7481689453125,293.1499938964844,293.1499938964844,278.8500061035156,33508.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641985893249512,1.0,0.0,0.0,3.66920018196106,3.669223785400391,8.983303700915712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5556640625,0.0,1535.89599609375,1895.4371337890625,0.0,3989.9228515625,0.907667338848114,1.0,0.0,3.0,1.0,0.0
18113820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7551366090774536,0.4352541267871856,0.3997470438480377,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8737115263938904,0.686156153678894,0.6559872031211853,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8680163025856018,0.6740270256996155,0.475174605846405,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7492504119873047,0.4247515797615051,0.4108531773090362,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6285241842269897,0.2456550151109695,1.1495951414108276,284.9041748046875,284.95001220703125,300.5699462890625,291.956787109375,298.1003112792969,297.25311279296875,284.9048767089844,1.0,0.7581635117530823,0.3426105380058288,0.3426105380058288,1.0,1.0,-3.7129271030426025,0.9473739266395568,2.7655532360076904,0.1118769571185112,0.8521986603736877,0.8521986603736877,0.0,345.97442626953125,352.0,60397.73046875,0.0,5115.41650390625,1.0,278.85821533203125,282.92022705078125,294.980224609375,298.8846435546875,293.1499938964844,293.1499938964844,279.1499938964844,38641.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726389646530152,1.0,0.0,0.0,3.552940368652344,3.552963972091675,8.423045301242382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.77685546875,0.0,1447.0826416015625,1895.4371337890625,0.0,4064.41552734375,0.885857880115509,1.0,0.0,3.0,1.0,0.0
18113880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7551366090774536,0.4352541267871856,0.3997470438480377,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8737115263938904,0.686156153678894,0.6559872031211853,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8680163025856018,0.6740270256996155,0.475174605846405,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7492504119873047,0.4247515797615051,0.4108531773090362,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6285241842269897,0.2456550151109695,1.1495951414108276,284.9041748046875,284.95001220703125,300.5699462890625,291.956787109375,298.1003112792969,297.25311279296875,284.9048767089844,1.0,0.7581635117530823,0.3426105380058288,0.3426105380058288,1.0,1.0,-3.7129271030426025,0.9473739266395568,2.7655532360076904,0.1118769571185112,0.8521986603736877,0.8521986603736877,0.0,345.97442626953125,352.0,60397.73046875,0.0,5115.41650390625,1.0,278.85821533203125,282.92022705078125,294.980224609375,298.8846435546875,293.1499938964844,293.1499938964844,279.1499938964844,38641.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726389646530152,1.0,0.0,0.0,3.552940368652344,3.552963972091675,8.423045301242382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.77685546875,0.0,1447.0826416015625,1895.4371337890625,0.0,4064.41552734375,0.885857880115509,1.0,0.0,3.0,1.0,0.0
18113940,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7535496950149536,0.43477863073349,0.3991829454898834,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8718023896217346,0.685347855091095,0.6550624966621399,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8684492707252502,0.678750216960907,0.4783056378364563,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.748100757598877,0.4249576330184936,0.4109622538089752,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6275763511657715,0.2457460463047027,1.149884819984436,284.999267578125,284.95001220703125,300.5489501953125,291.9401550292969,298.0977478027344,297.2584533691406,284.9985046386719,1.0,0.7597213983535767,0.3421675264835357,0.3421675264835357,1.0,1.0,-3.715373277664185,0.9466602802276612,2.7687127590179443,0.1104801520705223,0.9374600052833556,0.9374600052833556,0.0,348.6976013183594,355.0,59692.42578125,0.0,5139.97998046875,1.0,279.1416320800781,283.0395812988281,294.9197082519531,298.7098388671875,293.1499938964844,293.1499938964844,278.8500061035156,33576.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965010702610016,1.0,0.0,0.0,3.6611835956573486,3.66120719909668,8.944093110585527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.71875,0.0,1527.459228515625,1895.4371337890625,0.0,3997.1240234375,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
18114000,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7535496950149536,0.43477863073349,0.3991829454898834,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8718023896217346,0.685347855091095,0.6550624966621399,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8684492707252502,0.678750216960907,0.4783056378364563,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.748100757598877,0.4249576330184936,0.4109622538089752,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6275763511657715,0.2457460463047027,1.149884819984436,284.999267578125,284.95001220703125,300.5489501953125,291.9401550292969,298.0977478027344,297.2584533691406,284.9985046386719,1.0,0.7597213983535767,0.3421675264835357,0.3421675264835357,1.0,1.0,-3.715373277664185,0.9466602802276612,2.7687127590179443,0.1104801520705223,0.9374600052833556,0.9374600052833556,0.0,348.6976013183594,355.0,59692.42578125,0.0,5139.97998046875,1.0,279.1416320800781,283.0395812988281,294.9197082519531,298.7098388671875,293.1499938964844,293.1499938964844,278.8500061035156,33576.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965010702610016,1.0,0.0,0.0,3.6611835956573486,3.66120719909668,8.944093110585527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.71875,0.0,1527.459228515625,1895.4371337890625,0.0,3997.1240234375,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
18114060,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7514073848724365,0.4332698881626129,0.3981991112232208,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8693348169326782,0.6834468841552734,0.6537043452262878,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8682554960250854,0.6822737455368042,0.4810368120670318,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7465204000473022,0.4244863986968994,0.4108423292636871,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6263061165809631,0.2454416751861572,1.1497544050216677,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.0877380371094,297.2539367675781,284.9051208496094,1.0,0.7612299919128418,0.3417224884033203,0.3417224884033203,1.0,1.0,-3.715549945831299,0.945244550704956,2.7703053951263428,0.1091217026114463,0.8508751392364502,0.8508751392364502,0.0,352.02227783203125,358.0,60311.1640625,0.0,5161.61083984375,1.0,278.8582458496094,282.92236328125,294.94696044921875,298.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,38643.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97339528799057,1.0,0.0,0.0,3.5460422039031982,3.54606556892395,8.390369430344435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.34033203125,0.0,1439.774169921875,1895.4371337890625,0.0,4071.052001953125,0.884330689907074,1.0,0.0,3.0,1.0,0.0
18114120,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7514073848724365,0.4332698881626129,0.3981991112232208,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045104980469,0.8693348169326782,0.6834468841552734,0.6537043452262878,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8682554960250854,0.6822737455368042,0.4810368120670318,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7465204000473022,0.4244863986968994,0.4108423292636871,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6263061165809631,0.2454416751861572,1.1497544050216677,284.9044494628906,284.95001220703125,300.5280456542969,291.9236145019531,298.0877380371094,297.2539367675781,284.9051208496094,1.0,0.7612299919128418,0.3417224884033203,0.3417224884033203,1.0,1.0,-3.715549945831299,0.945244550704956,2.7703053951263428,0.1091217026114463,0.8508751392364502,0.8508751392364502,0.0,352.02227783203125,358.0,60311.1640625,0.0,5161.61083984375,1.0,278.8582458496094,282.92236328125,294.94696044921875,298.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,38643.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97339528799057,1.0,0.0,0.0,3.5460422039031982,3.54606556892395,8.390369430344435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.34033203125,0.0,1439.774169921875,1895.4371337890625,0.0,4071.052001953125,0.884330689907074,1.0,0.0,3.0,1.0,0.0
18114180,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7498655319213867,0.4327863454818725,0.3976307809352875,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.867449164390564,0.6825681924819946,0.6527165770530701,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8686968088150024,0.6869990825653076,0.4841693937778473,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7453958988189697,0.4246683120727539,0.4109302461147308,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6253753304481506,0.2455260157585144,1.1500180959701538,284.9989013671875,284.95001220703125,300.5072937011719,291.9071655273437,298.0852355957031,297.2592468261719,284.9981384277344,1.0,0.7627655267715454,0.3412774503231048,0.3412774503231048,1.0,1.0,-3.717860221862793,0.9444801807403564,2.7733800411224365,0.1077063903212547,0.9356172680854796,0.9356172680854796,0.0,354.74444580078125,361.0,59608.421875,0.0,5185.80859375,1.0,279.1416015625,283.04107666015625,294.8865661621094,298.6709899902344,293.1499938964844,293.1499938964844,278.8500061035156,33575.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657381176948548,1.0,0.0,0.0,3.654569625854492,3.6545932292938232,8.911807185540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8955078125,0.0,1520.091552734375,1895.4371337890625,0.0,4003.56787109375,0.904640257358551,1.0,0.0,3.0,1.0,0.0
18114240,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7498655319213867,0.4327863454818725,0.3976307809352875,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.867449164390564,0.6825681924819946,0.6527165770530701,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8686968088150024,0.6869990825653076,0.4841693937778473,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7453958988189697,0.4246683120727539,0.4109302461147308,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6253753304481506,0.2455260157585144,1.1500180959701538,284.9989013671875,284.95001220703125,300.5072937011719,291.9071655273437,298.0852355957031,297.2592468261719,284.9981384277344,1.0,0.7627655267715454,0.3412774503231048,0.3412774503231048,1.0,1.0,-3.717860221862793,0.9444801807403564,2.7733800411224365,0.1077063903212547,0.9356172680854796,0.9356172680854796,0.0,354.74444580078125,361.0,59608.421875,0.0,5185.80859375,1.0,279.1416015625,283.04107666015625,294.8865661621094,298.6709899902344,293.1499938964844,293.1499938964844,278.8500061035156,33575.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657381176948548,1.0,0.0,0.0,3.654569625854492,3.6545932292938232,8.911807185540965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.8955078125,0.0,1520.091552734375,1895.4371337890625,0.0,4003.56787109375,0.904640257358551,1.0,0.0,3.0,1.0,0.0
18114300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7490411996841431,0.4320809245109558,0.3973174691200256,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.8664602041244507,0.6816636919975281,0.6522178053855896,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8688392043113708,0.6888002157211304,0.4856922924518585,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7448089122772217,0.4244811236858368,0.4109952747821808,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6249101161956787,0.2454207837581634,1.1503410339355469,284.8804931640625,284.95001220703125,300.4969787597656,291.89898681640625,298.0806884765625,297.25750732421875,284.8797607421875,1.0,0.7635796070098877,0.3410549461841583,0.3410549461841583,1.0,1.0,-3.7191898822784415,0.9441439509391784,2.775045871734619,0.1071497425436973,0.8527567982673645,0.8527567982673645,0.0,356.2204284667969,361.0,60457.32421875,0.0,5199.15380859375,1.0,278.8981628417969,282.8995056152344,294.9322204589844,298.8753662109375,293.1499938964844,293.1499938964844,278.8500061035156,37926.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719603657722472,1.0,0.0,0.0,3.615020513534546,3.615044593811035,8.719966899661813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.0234375,0.0,1508.87890625,1895.4371337890625,0.0,4058.455322265625,0.8967102766036987,1.0,0.0,3.0,1.0,0.0
18114360,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7477909922599792,0.4312763512134552,0.3966511189937591,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8650297522544861,0.6806062459945679,0.65130615234375,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8685261607170105,0.6905112266540527,0.4869003593921661,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7438581585884094,0.4241754710674286,0.4107936322689056,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6241315007209778,0.2452166676521301,1.149874567985535,284.9047241210937,284.95001220703125,300.4867248535156,291.8908386230469,298.0753173828125,297.254638671875,284.9059143066406,1.0,0.7642533183097839,0.3408445119857788,0.3408445119857788,1.0,1.0,-3.71794319152832,0.9430714845657348,2.774871826171875,0.1063801050186157,0.8495004177093506,0.8495004177093506,0.0,358.0608215332031,364.0,60206.3515625,0.0,5207.1220703125,1.0,278.85760498046875,282.9251403808594,294.9148864746094,298.8070068359375,293.1499938964844,293.1499938964844,279.1499938964844,38820.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741475582122804,1.0,0.0,0.0,3.536341667175293,3.536365270614624,8.344527486769948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.5595703125,0.0,1430.8038330078125,1895.4371337890625,0.0,4077.646240234375,0.8823553919792175,1.0,0.0,3.0,1.0,0.0
18114420,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7462825179100037,0.4307851195335388,0.3960711359977722,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8631601929664612,0.67966228723526,0.6502521634101868,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8689633011817932,0.6952348351478577,0.4900244176387787,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.742749810218811,0.4243336319923401,0.4108561873435974,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6232084631919861,0.2452945411205291,1.1501028537750244,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,298.0729675292969,297.2599182128906,284.99774169921875,1.0,0.7657657861709595,0.3404236435890198,0.3404236435890198,1.0,1.0,-3.720076322555542,0.9423306584358216,2.777745723724365,0.1050274297595024,0.9337581992149352,0.9337581992149352,0.0,360.7903442382813,367.0,59522.9765625,0.0,5230.8779296875,1.0,279.1415100097656,283.04254150390625,294.85400390625,298.6325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33573.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664285778999328,1.0,0.0,0.0,3.6478755474090576,3.6478991508483887,8.879189863364445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.03515625,0.0,1512.65771484375,1895.4371337890625,0.0,4009.67919921875,0.9031338691711426,1.0,0.0,3.0,1.0,0.0
18114480,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7462825179100037,0.4307851195335388,0.3960711359977722,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8631601929664612,0.67966228723526,0.6502521634101868,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8689633011817932,0.6952348351478577,0.4900244176387787,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.742749810218811,0.4243336319923401,0.4108561873435974,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6232084631919861,0.2452945411205291,1.1501028537750244,284.9985046386719,284.95001220703125,300.4663391113281,291.87469482421875,298.0729675292969,297.2599182128906,284.99774169921875,1.0,0.7657657861709595,0.3404236435890198,0.3404236435890198,1.0,1.0,-3.720076322555542,0.9423306584358216,2.777745723724365,0.1050274297595024,0.9337581992149352,0.9337581992149352,0.0,360.7903442382813,367.0,59522.9765625,0.0,5230.8779296875,1.0,279.1415100097656,283.04254150390625,294.85400390625,298.6325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33573.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664285778999328,1.0,0.0,0.0,3.6478755474090576,3.6478991508483887,8.879189863364445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.03515625,0.0,1512.65771484375,1895.4371337890625,0.0,4009.67919921875,0.9031338691711426,1.0,0.0,3.0,1.0,0.0
18114540,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7447457909584045,0.4295584857463836,0.3953539729118347,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8613409996032715,0.678044855594635,0.6491665244102478,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8689148426055908,0.6979915499687195,0.4922528564929962,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7416158318519592,0.4239239692687988,0.4107870459556579,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6222903728485107,0.2450517416000366,1.1501519680023191,284.89654541015625,284.95001220703125,300.45025634765625,291.8619689941406,298.06500244140625,297.2559814453125,284.8984069824219,1.0,0.7669695019721985,0.3400879502296448,0.3400879502296448,1.0,1.0,-3.7205748558044434,0.941368281841278,2.7792065143585205,0.1040659397840499,0.8491092324256897,0.8491092324256897,0.0,363.3777465820313,367.0,60182.32421875,0.0,5248.8154296875,1.0,278.8667907714844,282.91943359375,294.8930358886719,298.7951354980469,293.1499938964844,293.1499938964844,278.8500061035156,39078.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744553565979004,1.0,0.0,0.0,3.547841787338257,3.547865390777588,8.398887985094916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.482421875,0.0,1444.841064453125,1895.4371337890625,0.0,4080.3427734375,0.8848612904548645,1.0,0.0,3.0,1.0,0.0
18114600,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7442650198936462,0.4292811453342438,0.3950894474983215,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.8607827425003052,0.6776509881019592,0.6487863659858704,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8688058853149414,0.6987404227256775,0.492747038602829,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7412456274032593,0.4238228499889374,0.410697728395462,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6219803094863892,0.2449817359447479,1.1499290466308594,284.90447998046875,284.95001220703125,300.4461975097656,291.8587341308594,298.063232421875,297.2553405761719,284.90557861328125,1.0,0.7672300934791565,0.3400027751922607,0.3400027751922607,1.0,1.0,-3.7200169563293457,0.940920352935791,2.7790966033935547,0.1037296056747436,0.8479253053665161,0.8479253053665161,0.0,364.1028747558594,370.0,60121.265625,0.0,5251.7529296875,1.0,278.8588562011719,282.92681884765625,294.88214111328125,298.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,38745.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747381210327148,1.0,0.0,0.0,3.530947685241699,3.530971050262451,8.319090625263925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.8701171875,0.0,1424.5810546875,1895.4371337890625,0.0,4082.81884765625,0.8809916973114014,1.0,0.0,3.0,1.0,0.0
18114660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427974343299866,0.4287771582603454,0.3945064544677734,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.858941912651062,0.6766431331634521,0.647681474685669,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8692471385002136,0.7034505009651184,0.4958664178848266,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7401605248451233,0.4239555895328522,0.4107420146465301,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6210693120956421,0.2450531125068664,1.1501445770263672,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0610656738281,297.260498046875,284.997314453125,1.0,0.7687234878540039,0.3396167159080505,0.3396167159080505,1.0,1.0,-3.722042798995972,0.940255641937256,2.781787157058716,0.102483682334423,0.931947648525238,0.931947648525238,0.0,366.8319396972656,373.0,59437.57421875,0.0,5275.21875,1.0,279.1415100097656,283.0440368652344,294.8222961425781,298.5951538085937,293.1499938964844,293.1499938964844,278.8500061035156,33571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670709371566772,1.0,0.0,0.0,3.641243934631348,3.641267538070679,8.846935770634445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5234375,0.0,1505.3253173828125,1895.4371337890625,0.0,4015.3603515625,0.90164452791214,1.0,0.0,3.0,1.0,0.0
18114720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7427974343299866,0.4287771582603454,0.3945064544677734,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.858941912651062,0.6766431331634521,0.647681474685669,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8692471385002136,0.7034505009651184,0.4958664178848266,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7401605248451233,0.4239555895328522,0.4107420146465301,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6210693120956421,0.2450531125068664,1.1501445770263672,284.9980773925781,284.95001220703125,300.4263000488281,291.8429870605469,298.0610656738281,297.260498046875,284.997314453125,1.0,0.7687234878540039,0.3396167159080505,0.3396167159080505,1.0,1.0,-3.722042798995972,0.940255641937256,2.781787157058716,0.102483682334423,0.931947648525238,0.931947648525238,0.0,366.8319396972656,373.0,59437.57421875,0.0,5275.21875,1.0,279.1415100097656,283.0440368652344,294.8222961425781,298.5951538085937,293.1499938964844,293.1499938964844,278.8500061035156,33571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670709371566772,1.0,0.0,0.0,3.641243934631348,3.641267538070679,8.846935770634445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5234375,0.0,1505.3253173828125,1895.4371337890625,0.0,4015.3603515625,0.90164452791214,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7408204674720764,0.4272672832012176,0.393513411283493,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.856596052646637,0.6745768785476685,0.6461575031280518,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8690863251686096,0.7069310545921326,0.498568058013916,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7386782765388489,0.4234203696250915,0.4105579555034637,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6198452711105347,0.2447335571050644,1.1499371528625488,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.0514831542969,297.2557983398437,284.906005859375,1.0,0.770165741443634,0.3392306566238403,0.3392306566238403,1.0,1.0,-3.721803188323975,0.9389050602912904,2.782898187637329,0.1012878119945526,0.8468998670578003,0.8468998670578003,0.0,370.1549072265625,376.0,60040.9765625,0.0,5295.62646484375,1.0,278.8584289550781,282.9291076660156,294.8505859375,298.7308654785156,293.1499938964844,293.1499938964844,279.1499938964844,38641.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754080176353456,1.0,0.0,0.0,3.5245256423950195,3.5245487689971924,8.288856747640239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.91357421875,0.0,1417.0855712890625,1895.4371337890625,0.0,4088.681396484375,0.8795700073242188,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7408204674720764,0.4272672832012176,0.393513411283493,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.856596052646637,0.6745768785476685,0.6461575031280518,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8690863251686096,0.7069310545921326,0.498568058013916,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7386782765388489,0.4234203696250915,0.4105579555034637,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6198452711105347,0.2447335571050644,1.1499371528625488,284.9053955078125,284.95001220703125,300.4067077636719,291.82745361328125,298.0514831542969,297.2557983398437,284.906005859375,1.0,0.770165741443634,0.3392306566238403,0.3392306566238403,1.0,1.0,-3.721803188323975,0.9389050602912904,2.782898187637329,0.1012878119945526,0.8468998670578003,0.8468998670578003,0.0,370.1549072265625,376.0,60040.9765625,0.0,5295.62646484375,1.0,278.8584289550781,282.9291076660156,294.8505859375,298.7308654785156,293.1499938964844,293.1499938964844,279.1499938964844,38641.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754080176353456,1.0,0.0,0.0,3.5245256423950195,3.5245487689971924,8.288856747640239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.91357421875,0.0,1417.0855712890625,1895.4371337890625,0.0,4088.681396484375,0.8795700073242188,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7399166226387024,0.4269638955593109,0.3930596113204956,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.8554967045783997,0.6739788055419922,0.645397961139679,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8691057562828064,0.7092379331588745,0.4999772608280182,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7379845380783081,0.4234205186367035,0.4104484617710113,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.619248628616333,0.2447190731763839,1.1496649980545044,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.050048828125,297.2578430175781,285.0104064941406,1.0,0.7708385586738586,0.3390376269817352,0.3390376269817352,1.0,1.0,-3.721572399139404,0.9382020235061646,2.7833704948425293,0.1005465388298034,0.9199113249778748,0.9199113249778748,0.0,371.6837158203125,376.0,59237.46875,0.0,5304.66650390625,1.0,279.0987243652344,283.05596923828125,294.7905578613281,298.5158996582031,293.1499938964844,293.1499938964844,279.1499938964844,34142.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696658849716188,1.0,0.0,0.0,3.5728232860565186,3.5728461742401123,8.517582728018169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.390625,0.0,1435.383056640625,1895.4371337890625,0.0,4038.26513671875,0.8882418274879456,1.0,0.0,3.0,1.0,0.0
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7393892407417297,0.4267598986625671,0.392925500869751,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8547833561897278,0.6735184192657471,0.6450024247169495,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8695290684700012,0.7116352915763855,0.5016792416572571,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7376121282577515,0.4235318303108215,0.4105801880359649,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.618939220905304,0.2447998821735382,1.150122880935669,284.9976501464844,284.95001220703125,300.387451171875,291.81219482421875,298.04949951171875,297.260986328125,284.9966125488281,1.0,0.7716370820999146,0.3388456106185913,0.3388456106185913,1.0,1.0,-3.723690271377564,0.9382034540176392,2.7854866981506348,0.1000362485647201,0.9299744963645936,0.9299744963645936,0.0,372.88177490234375,379.0,59351.078125,0.0,5318.693359375,1.0,279.14239501953125,283.0452575683594,294.79034423828125,298.5573425292969,293.1499938964844,293.1499938964844,278.8500061035156,33491.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676200747489928,1.0,0.0,0.0,3.635946750640869,3.6359703540802,8.821213555165741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0634765625,0.0,1498.893798828125,1895.4371337890625,0.0,4020.21337890625,0.9001711010932922,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7374696135520935,0.4252510964870453,0.3919385969638824,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8524917364120483,0.6714109778404236,0.6434440016746521,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8693863153457642,0.715093731880188,0.50437331199646,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7361662983894348,0.4229779541492462,0.4103818535804748,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6177287101745605,0.2444776743650436,1.1499111652374268,284.9057922363281,284.95001220703125,300.3685302734375,291.7972106933594,298.0400695800781,297.2561950683594,284.9064025878906,1.0,0.7730611562728882,0.3384615480899811,0.3384615480899811,1.0,1.0,-3.7233853340148926,0.9368388652801514,2.786546468734741,0.0988472998142242,0.845628559589386,0.845628559589386,0.0,376.1937255859375,382.0,59949.359375,0.0,5338.8388671875,1.0,278.8584899902344,282.9314880371094,294.8202209472656,298.6942138671875,293.1499938964844,293.1499938964844,279.1499938964844,38633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759766459465028,1.0,0.0,0.0,3.517185688018799,3.517208814620972,8.254368708549009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.7216796875,0.0,1409.35595703125,1895.4371337890625,0.0,4093.6533203125,0.8779433369636536,1.0,0.0,3.0,1.0,0.0
