time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7374696135520935,0.4252510964870453,0.3919385969638824,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.8524917364120483,0.6714109778404236,0.6434440016746521,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8693863153457642,0.715093731880188,0.50437331199646,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7361662983894348,0.4229779541492462,0.4103818535804748,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6177287101745605,0.2444776743650436,1.1499111652374268,284.9057922363281,284.95001220703125,300.3685302734375,291.7972106933594,298.0400695800781,297.2561950683594,284.9064025878906,1.0,0.7730611562728882,0.3384615480899811,0.3384615480899811,1.0,1.0,-3.7233853340148926,0.9368388652801514,2.786546468734741,0.0988472998142242,0.845628559589386,0.845628559589386,0.0,376.1937255859375,382.0,59949.359375,0.0,5338.8388671875,1.0,278.8584899902344,282.9314880371094,294.8202209472656,298.6942138671875,293.1499938964844,293.1499938964844,279.1499938964844,38633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759766459465028,1.0,0.0,0.0,3.517185688018799,3.517208814620972,8.254368708549009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.7216796875,0.0,1409.35595703125,1895.4371337890625,0.0,4093.6533203125,0.8779433369636536,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7360772490501404,0.4247343242168426,0.391351968050003,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8507153391838074,0.670303463935852,0.6422529220581055,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8698351383209229,0.719779372215271,0.5074783563613892,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7351233959197998,0.4230666756629944,0.4103888273239136,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.616830587387085,0.2445394545793533,1.1500924825668335,284.99755859375,284.95001220703125,300.3500061035156,291.78253173828125,298.0382385253906,297.26129150390625,284.996826171875,1.0,0.7745155692100525,0.3380775153636932,0.3380775153636932,1.0,1.0,-3.725199699401856,0.9361168146133424,2.7890830039978027,0.0975993797183036,0.9283428192138672,0.9283428192138672,0.0,378.91455078125,385.0,59263.1875,0.0,5361.677734375,1.0,279.141357421875,283.0473327636719,294.7613830566406,298.52215576171875,293.1499938964844,293.1499938964844,278.8500061035156,33558.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682137966156006,1.0,0.0,0.0,3.627350091934204,3.627373456954956,8.779550171311712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.525390625,0.0,1489.9637451171875,1895.4371337890625,0.0,4025.457275390625,0.8985108733177185,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7360772490501404,0.4247343242168426,0.391351968050003,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8507153391838074,0.670303463935852,0.6422529220581055,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8698351383209229,0.719779372215271,0.5074783563613892,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7351233959197998,0.4230666756629944,0.4103888273239136,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.616830587387085,0.2445394545793533,1.1500924825668335,284.99755859375,284.95001220703125,300.3500061035156,291.78253173828125,298.0382385253906,297.26129150390625,284.996826171875,1.0,0.7745155692100525,0.3380775153636932,0.3380775153636932,1.0,1.0,-3.725199699401856,0.9361168146133424,2.7890830039978027,0.0975993797183036,0.9283428192138672,0.9283428192138672,0.0,378.91455078125,385.0,59263.1875,0.0,5361.677734375,1.0,279.141357421875,283.0473327636719,294.7613830566406,298.52215576171875,293.1499938964844,293.1499938964844,278.8500061035156,33558.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682137966156006,1.0,0.0,0.0,3.627350091934204,3.627373456954956,8.779550171311712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.525390625,0.0,1489.9637451171875,1895.4371337890625,0.0,4025.457275390625,0.8985108733177185,1.0,0.0,3.0,1.0,0.0
18115260,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7341907024383545,0.4232255220413208,0.3903555870056152,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8484593033790588,0.6681584715843201,0.640648603439331,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8696878552436829,0.7232115864753723,0.5101476311683655,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7336955070495605,0.4224923849105835,0.4101658463478088,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6156149506568909,0.2442131042480468,1.1498491764068604,284.9060974121094,284.95001220703125,300.3318786621094,291.7681579589844,298.0289611816406,297.2564697265625,284.9066772460937,1.0,0.7759187817573547,0.3376945257186889,0.3376945257186889,1.0,1.0,-3.724730491638184,0.9347059726715088,2.790024518966675,0.0963988974690437,0.8443253040313721,0.8443253040313721,0.0,382.2332458496094,373.0,59858.80078125,0.0,5381.37109375,1.0,278.8585205078125,282.9337158203125,294.7910461425781,298.65887451171875,293.1499938964844,293.1499938964844,279.1499938964844,38629.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765086770057678,1.0,0.0,0.0,3.510023355484009,3.5100464820861816,8.220785616686044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.8974609375,0.0,1401.8651123046875,1895.4371337890625,0.0,4098.3017578125,0.8763542175292969,1.0,0.0,3.0,1.0,0.0
18115320,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7341907024383545,0.4232255220413208,0.3903555870056152,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8484593033790588,0.6681584715843201,0.640648603439331,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8696878552436829,0.7232115864753723,0.5101476311683655,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7336955070495605,0.4224923849105835,0.4101658463478088,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6156149506568909,0.2442131042480468,1.1498491764068604,284.9060974121094,284.95001220703125,300.3318786621094,291.7681579589844,298.0289611816406,297.2564697265625,284.9066772460937,1.0,0.7759187817573547,0.3376945257186889,0.3376945257186889,1.0,1.0,-3.724730491638184,0.9347059726715088,2.790024518966675,0.0963988974690437,0.8443253040313721,0.8443253040313721,0.0,382.2332458496094,373.0,59858.80078125,0.0,5381.37109375,1.0,278.8585205078125,282.9337158203125,294.7910461425781,298.65887451171875,293.1499938964844,293.1499938964844,279.1499938964844,38629.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765086770057678,1.0,0.0,0.0,3.510023355484009,3.5100464820861816,8.220785616686044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.8974609375,0.0,1401.8651123046875,1895.4371337890625,0.0,4098.3017578125,0.8763542175292969,1.0,0.0,3.0,1.0,0.0
18115380,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7355080842971802,0.4227164089679718,0.3894996047019958,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8499957323074341,0.6670079231262207,0.6391328573226929,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8736745119094849,0.7278313636779785,0.5130085349082947,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7353456020355225,0.4225648939609527,0.4098689556121826,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.617037296295166,0.2442845851182937,1.1486839056015017,284.9958801269531,284.95001220703125,300.3141174316406,291.75408935546875,298.0271301269531,297.26141357421875,284.9950561523437,1.0,0.7733978033065796,0.3373115360736847,0.3373115360736847,1.0,1.0,-3.723555564880371,0.9330913424491882,2.790464401245117,0.0949832648038864,0.9252364635467528,0.9252364635467528,0.0,377.5445251464844,361.0,59141.29296875,0.0,5347.98876953125,1.0,279.14129638671875,283.04815673828125,294.7325439453125,298.486083984375,293.1499938964844,293.1499938964844,278.8500061035156,33604.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686726927757264,1.0,0.0,0.0,3.619103193283081,3.619126319885254,8.739673376112478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4404296875,0.0,1481.296630859375,1895.4371337890625,0.0,4029.507080078125,0.8966801762580872,1.0,0.0,3.0,1.0,0.0
18115440,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7355080842971802,0.4227164089679718,0.3894996047019958,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8499957323074341,0.6670079231262207,0.6391328573226929,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8736745119094849,0.7278313636779785,0.5130085349082947,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7353456020355225,0.4225648939609527,0.4098689556121826,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.617037296295166,0.2442845851182937,1.1486839056015017,284.9958801269531,284.95001220703125,300.3141174316406,291.75408935546875,298.0271301269531,297.26141357421875,284.9950561523437,1.0,0.7733978033065796,0.3373115360736847,0.3373115360736847,1.0,1.0,-3.723555564880371,0.9330913424491882,2.790464401245117,0.0949832648038864,0.9252364635467528,0.9252364635467528,0.0,377.5445251464844,361.0,59141.29296875,0.0,5347.98876953125,1.0,279.14129638671875,283.04815673828125,294.7325439453125,298.486083984375,293.1499938964844,293.1499938964844,278.8500061035156,33604.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686726927757264,1.0,0.0,0.0,3.619103193283081,3.619126319885254,8.739673376112478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4404296875,0.0,1481.296630859375,1895.4371337890625,0.0,4029.507080078125,0.8966801762580872,1.0,0.0,3.0,1.0,0.0
18115500,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7367339730262756,0.4220339655876159,0.3889942765235901,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.8514752984046936,0.665995717048645,0.6383110284805298,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8764057159423828,0.7295325398445129,0.5143193006515503,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7367642521858215,0.4223399460315704,0.4096839427947998,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6182738542556763,0.2441949248313903,1.1480575799942017,284.87957763671875,284.95001220703125,300.3053894042969,291.7471618652344,298.0228881835937,297.25946044921875,284.87908935546875,1.0,0.771498441696167,0.3371200561523437,0.3371200561523437,1.0,1.0,-3.722567558288574,0.9321600198745728,2.790407657623291,0.0943573117256164,0.8429848551750183,0.8429848551750183,0.0,373.6941528320313,361.0,59928.37890625,0.0,5320.50048828125,1.0,278.8990478515625,282.90997314453125,294.7792358398437,298.6881103515625,293.1499938964844,293.1499938964844,278.8500061035156,38161.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747652411460876,1.0,0.0,0.0,3.574165344238281,3.5741889476776123,8.523982728547708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.0947265625,0.0,1466.2618408203125,1895.4371337890625,0.0,4083.05615234375,0.887723982334137,1.0,0.0,3.0,1.0,0.0
18115560,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7378473281860352,0.4212848842144012,0.3881454467773437,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8528907299041748,0.6648648977279663,0.6370858550071716,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8790702819824219,0.7311702966690063,0.5152938365936279,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7381232380867004,0.4220213890075683,0.4092279970645904,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6194338202476501,0.244029700756073,1.1466166973114014,284.9053039550781,284.95001220703125,300.2967224121094,291.74029541015625,298.01806640625,297.2566833496094,284.9063415527344,1.0,0.7691714763641357,0.3369574546813965,0.3369574546813965,1.0,1.0,-3.718964576721192,0.9305408000946044,2.788423776626587,0.0935688465833664,0.8408673405647278,0.8408673405647278,0.0,369.5530090332031,349.0,59648.5234375,0.0,5283.30615234375,1.0,278.8579406738281,282.9373779296875,294.76275634765625,298.61871337890625,293.1499938964844,293.1499938964844,279.1499938964844,38921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767770171165466,1.0,0.0,0.0,3.4935617446899414,3.4935848712921143,8.143857144204958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.13525390625,0.0,1386.9141845703125,1895.4371337890625,0.0,4100.64501953125,0.8730032444000244,1.0,0.0,3.0,1.0,0.0
18115620,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415956854820251,0.420885682106018,0.3871675729751587,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8573715686798096,0.663751482963562,0.6353700757026672,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8862790465354919,0.7357895374298096,0.5179638862609863,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7421971559524536,0.4221609830856323,0.4087622165679931,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6228488087654114,0.2442144155502319,1.1448646783828735,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.0170288085937,297.26226806640625,284.99346923828125,1.0,0.7641313672065735,0.3366322219371795,0.3366322219371795,1.0,1.0,-3.7162585258483887,0.9286646842956544,2.7875938415527344,0.0921698734164238,0.9202740788459778,0.9202740788459778,0.0,359.1217956542969,337.0,58931.9765625,0.0,5208.9541015625,1.0,279.14117431640625,283.05078125,294.7038269042969,298.4440002441406,293.1499938964844,293.1499938964844,278.8500061035156,33666.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686071276664734,1.0,0.0,0.0,3.6036343574523926,3.603657484054565,8.665123232276528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.296875,0.0,1464.95849609375,1895.4371337890625,0.0,4028.928466796875,0.8932561874389648,1.0,0.0,3.0,1.0,0.0
18115680,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7415956854820251,0.420885682106018,0.3871675729751587,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8573715686798096,0.663751482963562,0.6353700757026672,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8862790465354919,0.7357895374298096,0.5179638862609863,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7421971559524536,0.4221609830856323,0.4087622165679931,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6228488087654114,0.2442144155502319,1.1448646783828735,284.9942321777344,284.95001220703125,300.2796325683594,291.7267761230469,298.0170288085937,297.26226806640625,284.99346923828125,1.0,0.7641313672065735,0.3366322219371795,0.3366322219371795,1.0,1.0,-3.7162585258483887,0.9286646842956544,2.7875938415527344,0.0921698734164238,0.9202740788459778,0.9202740788459778,0.0,359.1217956542969,337.0,58931.9765625,0.0,5208.9541015625,1.0,279.14117431640625,283.05078125,294.7038269042969,298.4440002441406,293.1499938964844,293.1499938964844,278.8500061035156,33666.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686071276664734,1.0,0.0,0.0,3.6036343574523926,3.603657484054565,8.665123232276528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.296875,0.0,1464.95849609375,1895.4371337890625,0.0,4028.928466796875,0.8932561874389648,1.0,0.0,3.0,1.0,0.0
18115740,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7454453706741333,0.4195670187473297,0.3858015537261963,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.862086832523346,0.6616710424423218,0.6332578063011169,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8936906456947327,0.7391902804374695,0.5201959609985352,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7464938163757324,0.4216911494731903,0.4080744087696075,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.626413106918335,0.2440689355134964,1.142759919166565,284.9060363769531,284.95001220703125,300.26287841796875,291.7134704589844,298.0088806152344,297.2584533691406,284.9065246582031,1.0,0.7586207985877991,0.336307018995285,0.336307018995285,1.0,1.0,-3.711407661437988,0.926141917705536,2.785265684127808,0.0908225625753402,0.8375104665756226,0.8375104665756226,0.0,348.3504638671875,325.0,59441.51953125,0.0,5126.16455078125,1.0,278.8587341308594,282.94195556640625,294.7343139648437,298.5761108398437,293.1499938964844,293.1499938964844,279.1499938964844,38756.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764866828918456,1.0,0.0,0.0,3.478766202926636,3.478789091110229,8.07502374300384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.41357421875,0.0,1370.5306396484375,1895.4371337890625,0.0,4098.10986328125,0.8695452809333801,1.0,0.0,3.0,1.0,0.0
18115800,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7454453706741333,0.4195670187473297,0.3858015537261963,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.862086832523346,0.6616710424423218,0.6332578063011169,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8936906456947327,0.7391902804374695,0.5201959609985352,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7464938163757324,0.4216911494731903,0.4080744087696075,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.626413106918335,0.2440689355134964,1.142759919166565,284.9060363769531,284.95001220703125,300.26287841796875,291.7134704589844,298.0088806152344,297.2584533691406,284.9065246582031,1.0,0.7586207985877991,0.336307018995285,0.336307018995285,1.0,1.0,-3.711407661437988,0.926141917705536,2.785265684127808,0.0908225625753402,0.8375104665756226,0.8375104665756226,0.0,348.3504638671875,325.0,59441.51953125,0.0,5126.16455078125,1.0,278.8587341308594,282.94195556640625,294.7343139648437,298.5761108398437,293.1499938964844,293.1499938964844,279.1499938964844,38756.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764866828918456,1.0,0.0,0.0,3.478766202926636,3.478789091110229,8.07502374300384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.41357421875,0.0,1370.5306396484375,1895.4371337890625,0.0,4098.10986328125,0.8695452809333801,1.0,0.0,3.0,1.0,0.0
18115860,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7503713369369507,0.4192381203174591,0.384852647781372,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.867965579032898,0.6605914831161499,0.6315358281135559,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9024143815040588,0.7438524961471558,0.5228683948516846,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7517628073692322,0.4218797385692596,0.4076123833656311,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6306911706924438,0.2443389445543289,1.1411755084991455,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0085754394531,297.2645263671875,284.9932861328125,1.0,0.752934455871582,0.3360610902309418,0.3360610902309418,1.0,1.0,-3.7089381217956543,0.9245916604995728,2.784346580505371,0.089698240160942,0.9163541197776794,0.9163541197776794,0.0,336.5313720703125,313.0,58725.0390625,0.0,5043.9736328125,1.0,279.1410522460937,283.05474853515625,294.67706298828125,298.4035949707031,293.1499938964844,293.1499938964844,278.8500061035156,33649.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682856798171996,1.0,0.0,0.0,3.5872232913970947,3.587246417999268,8.586380317865405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0546875,0.0,1447.1551513671875,1895.4371337890625,0.0,4026.091796875,0.889564037322998,1.0,0.0,3.0,1.0,0.0
18115920,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7503713369369507,0.4192381203174591,0.384852647781372,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.867965579032898,0.6605914831161499,0.6315358281135559,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9024143815040588,0.7438524961471558,0.5228683948516846,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7517628073692322,0.4218797385692596,0.4076123833656311,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6306911706924438,0.2443389445543289,1.1411755084991455,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.0085754394531,297.2645263671875,284.9932861328125,1.0,0.752934455871582,0.3360610902309418,0.3360610902309418,1.0,1.0,-3.7089381217956543,0.9245916604995728,2.784346580505371,0.089698240160942,0.9163541197776794,0.9163541197776794,0.0,336.5313720703125,313.0,58725.0390625,0.0,5043.9736328125,1.0,279.1410522460937,283.05474853515625,294.67706298828125,298.4035949707031,293.1499938964844,293.1499938964844,278.8500061035156,33649.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682856798171996,1.0,0.0,0.0,3.5872232913970947,3.587246417999268,8.586380317865405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0546875,0.0,1447.1551513671875,1895.4371337890625,0.0,4026.091796875,0.889564037322998,1.0,0.0,3.0,1.0,0.0
18115980,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7551860809326172,0.4179846346378326,0.3835181891918182,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8738043904304504,0.6585468649864197,0.6294269561767578,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.911385178565979,0.7472782731056213,0.5250982642173767,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7570523023605347,0.4214498400688171,0.4069352447986603,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6349847316741943,0.2442630231380462,1.1392642259597778,284.9070739746094,284.95001220703125,300.23004150390625,291.6874694824219,298.0010070800781,297.2610168457031,284.90753173828125,1.0,0.7470845580101013,0.3358151912689209,0.3358151912689209,1.0,1.0,-3.70437216758728,0.9224178791046144,2.781954288482666,0.0886347591876983,0.8348943591117859,0.8348943591117859,0.0,325.0853576660156,301.0,59235.15234375,0.0,4958.11376953125,1.0,278.85888671875,282.9470520019531,294.7083740234375,298.53668212890625,293.1499938964844,293.1499938964844,279.1499938964844,38721.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761819243431092,1.0,0.0,0.0,3.4625678062438965,3.4625906944274902,7.999998388186214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.798828125,0.0,1353.7864990234375,1895.4371337890625,0.0,4095.447021484375,0.865940511226654,1.0,0.0,3.0,1.0,0.0
18116040,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7551860809326172,0.4179846346378326,0.3835181891918182,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8738043904304504,0.6585468649864197,0.6294269561767578,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.911385178565979,0.7472782731056213,0.5250982642173767,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7570523023605347,0.4214498400688171,0.4069352447986603,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6349847316741943,0.2442630231380462,1.1392642259597778,284.9070739746094,284.95001220703125,300.23004150390625,291.6874694824219,298.0010070800781,297.2610168457031,284.90753173828125,1.0,0.7470845580101013,0.3358151912689209,0.3358151912689209,1.0,1.0,-3.70437216758728,0.9224178791046144,2.781954288482666,0.0886347591876983,0.8348943591117859,0.8348943591117859,0.0,325.0853576660156,301.0,59235.15234375,0.0,4958.11376953125,1.0,278.85888671875,282.9470520019531,294.7083740234375,298.53668212890625,293.1499938964844,293.1499938964844,279.1499938964844,38721.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761819243431092,1.0,0.0,0.0,3.4625678062438965,3.4625906944274902,7.999998388186214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.798828125,0.0,1353.7864990234375,1895.4371337890625,0.0,4095.447021484375,0.865940511226654,1.0,0.0,3.0,1.0,0.0
18116100,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7578610777854919,0.4177962839603424,0.3829057812690735,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8770042657852173,0.657952070236206,0.6283949017524719,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9164683222770692,0.7495795488357544,0.5262875556945801,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7599362730979919,0.4215040206909179,0.4065932929515838,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6373002529144287,0.244377389550209,1.1382042169570925,285.0077514648437,284.95001220703125,300.22198486328125,291.6810913085937,298.0005798339844,297.2636108398437,285.0079650878906,1.0,0.7440909147262573,0.3356922268867492,0.3356922268867492,1.0,1.0,-3.7021307945251465,0.921349048614502,2.7807817459106445,0.0879788398742675,0.9052937030792236,0.9052937030792236,0.0,319.1822814941406,301.0,58447.19140625,0.0,4914.2578125,1.0,279.09716796875,283.0697021484375,294.649658203125,298.3240661621094,293.1499938964844,293.1499938964844,279.1499938964844,34114.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970230519771576,1.0,0.0,0.0,3.5120668411254883,3.512089252471924,8.230360322158958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.443359375,0.0,1371.482421875,1895.4371337890625,0.0,4043.23876953125,0.8746898770332336,1.0,0.0,3.0,1.0,0.0
18116160,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7610881328582764,0.4176952242851257,0.3825922906398773,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.8807839155197144,0.6574812531471252,0.6277047991752625,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.922342836856842,0.7519528865814209,0.527766227722168,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7633262872695923,0.4216602146625519,0.4064816236495971,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6400362849235535,0.2445838153362274,1.137857437133789,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,298.0009155273437,297.26715087890625,284.99224853515625,1.0,0.7412061095237732,0.3355711996555328,0.3355711996555328,1.0,1.0,-3.702148675918579,0.9209566116333008,2.7811920642852783,0.0875463560223579,0.9126575589179992,0.9126575589179992,0.0,312.948486328125,289.0,58538.5703125,0.0,4874.888671875,1.0,279.141845703125,283.0574645996094,294.6507263183594,298.36529541015625,293.1499938964844,293.1499938964844,278.8500061035156,33546.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679661989212036,1.0,0.0,0.0,3.574352264404297,3.57437515258789,8.524874601789634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.7353515625,0.0,1432.6492919921875,1895.4371337890625,0.0,4023.27099609375,0.8863651156425476,1.0,0.0,3.0,1.0,0.0
18116220,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7668697237968445,0.4164852201938629,0.3812940716743469,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8876872658729553,0.6554595232009888,0.625612735748291,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9333257079124452,0.7553776502609253,0.5299967527389526,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7696104645729065,0.4212516844272613,0.4058204293251037,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6451547145843506,0.2445531487464904,1.1361277103424072,284.9078369140625,284.95001220703125,300.19805908203125,291.6621398925781,297.9934387207031,297.2635803222656,284.9082336425781,1.0,0.7352368235588074,0.3353291451931,0.3353291451931,1.0,1.0,-3.697885274887085,0.9188873171806335,2.778997898101806,0.0865255966782569,0.8324821591377258,0.8324821591377258,0.0,301.34088134765625,277.0,59043.76953125,0.0,4789.234375,1.0,278.8590393066406,282.9515991210937,294.6832275390625,298.4991760253906,293.1499938964844,293.1499938964844,279.1499938964844,38696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759441018104552,1.0,0.0,0.0,3.447758674621582,3.4477813243865967,7.931713525977102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.76416015625,0.0,1338.6470947265625,1895.4371337890625,0.0,4093.368896484375,0.8626471161842346,1.0,0.0,3.0,1.0,0.0
18116280,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7668697237968445,0.4164852201938629,0.3812940716743469,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8876872658729553,0.6554595232009888,0.625612735748291,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9333257079124452,0.7553776502609253,0.5299967527389526,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7696104645729065,0.4212516844272613,0.4058204293251037,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6451547145843506,0.2445531487464904,1.1361277103424072,284.9078369140625,284.95001220703125,300.19805908203125,291.6621398925781,297.9934387207031,297.2635803222656,284.9082336425781,1.0,0.7352368235588074,0.3353291451931,0.3353291451931,1.0,1.0,-3.697885274887085,0.9188873171806335,2.778997898101806,0.0865255966782569,0.8324821591377258,0.8324821591377258,0.0,301.34088134765625,277.0,59043.76953125,0.0,4789.234375,1.0,278.8590393066406,282.9515991210937,294.6832275390625,298.4991760253906,293.1499938964844,293.1499938964844,279.1499938964844,38696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759441018104552,1.0,0.0,0.0,3.447758674621582,3.4477813243865967,7.931713525977102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.76416015625,0.0,1338.6470947265625,1895.4371337890625,0.0,4093.368896484375,0.8626471161842346,1.0,0.0,3.0,1.0,0.0
18116340,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7738770842552185,0.4162208437919616,0.3803986012935638,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.8958500623703003,0.6544026732444763,0.6239076256752014,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9457006454467772,0.760044276714325,0.5326656103134155,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7770097851753235,0.4214725494384765,0.4053810834884643,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6512007713317871,0.2449094951152801,1.134888768196106,284.9932556152344,284.95001220703125,300.1822814941406,291.6496276855469,297.993408203125,297.2696838378906,284.9925231933594,1.0,0.7292727828025818,0.3350871205329895,0.3350871205329895,1.0,1.0,-3.695939302444458,0.9175164699554444,2.7784228324890137,0.0854761451482772,0.9096875190734864,0.9096875190734864,0.0,289.12677001953125,265.0,58358.94140625,0.0,4706.55517578125,1.0,279.14080810546875,283.0613098144531,294.6265869140625,298.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,33609.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967807114124298,1.0,0.0,0.0,3.55863618850708,3.5586588382720947,8.450072641608131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5146484375,0.0,1416.439208984375,1895.4371337890625,0.0,4021.86572265625,0.8831226825714111,1.0,0.0,3.0,1.0,0.0
18116400,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7738770842552185,0.4162208437919616,0.3803986012935638,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.8958500623703003,0.6544026732444763,0.6239076256752014,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9457006454467772,0.760044276714325,0.5326656103134155,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7770097851753235,0.4214725494384765,0.4053810834884643,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6512007713317871,0.2449094951152801,1.134888768196106,284.9932556152344,284.95001220703125,300.1822814941406,291.6496276855469,297.993408203125,297.2696838378906,284.9925231933594,1.0,0.7292727828025818,0.3350871205329895,0.3350871205329895,1.0,1.0,-3.695939302444458,0.9175164699554444,2.7784228324890137,0.0854761451482772,0.9096875190734864,0.9096875190734864,0.0,289.12677001953125,265.0,58358.94140625,0.0,4706.55517578125,1.0,279.14080810546875,283.0613098144531,294.6265869140625,298.3293151855469,293.1499938964844,293.1499938964844,278.8500061035156,33609.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967807114124298,1.0,0.0,0.0,3.55863618850708,3.5586588382720947,8.450072641608131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.5146484375,0.0,1416.439208984375,1895.4371337890625,0.0,4021.86572265625,0.8831226825714111,1.0,0.0,3.0,1.0,0.0
18116460,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7807709574699402,0.4150473475456238,0.3791212439537048,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.903940200805664,0.6524214148521423,0.6218309998512268,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.957392692565918,0.7634594440460205,0.5348798036575317,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7844241261482239,0.421078473329544,0.4047252833843231,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6573794484138489,0.2449134588241577,1.1332906484603882,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.985107421875,297.2648620605469,284.90869140625,1.0,0.7232297658920288,0.3348473906517029,0.3348473906517029,1.0,1.0,-3.691864490509033,0.9155124425888062,2.776351928710937,0.0844798982143402,0.8300539255142212,0.8300539255142212,0.0,277.49090576171875,253.0,58859.6484375,0.0,4621.58837890625,1.0,278.859130859375,282.955810546875,294.658447265625,298.4626159667969,293.1499938964844,293.1499938964844,279.1499938964844,38682.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975769817829132,1.0,0.0,0.0,3.433638572692871,3.433660984039306,7.866879059292842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.43115234375,0.0,1324.395263671875,1895.4371337890625,0.0,4091.845458984375,0.8595224022865295,1.0,0.0,3.0,1.0,0.0
18116520,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7807709574699402,0.4150473475456238,0.3791212439537048,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.903940200805664,0.6524214148521423,0.6218309998512268,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.957392692565918,0.7634594440460205,0.5348798036575317,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7844241261482239,0.421078473329544,0.4047252833843231,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6573794484138489,0.2449134588241577,1.1332906484603882,284.9083251953125,284.95001220703125,300.1666259765625,291.63720703125,297.985107421875,297.2648620605469,284.90869140625,1.0,0.7232297658920288,0.3348473906517029,0.3348473906517029,1.0,1.0,-3.691864490509033,0.9155124425888062,2.776351928710937,0.0844798982143402,0.8300539255142212,0.8300539255142212,0.0,277.49090576171875,253.0,58859.6484375,0.0,4621.58837890625,1.0,278.859130859375,282.955810546875,294.658447265625,298.4626159667969,293.1499938964844,293.1499938964844,279.1499938964844,38682.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975769817829132,1.0,0.0,0.0,3.433638572692871,3.433660984039306,7.866879059292842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.43115234375,0.0,1324.395263671875,1895.4371337890625,0.0,4091.845458984375,0.8595224022865295,1.0,0.0,3.0,1.0,0.0
18116580,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7890939712524414,0.4148055911064148,0.3782488107681274,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.9141135811805724,0.6513945460319519,0.6201624870300293,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.969940423965454,0.7681137919425964,0.5375407934188843,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7931395173072815,0.4213066399097442,0.404294341802597,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.664717972278595,0.2452997714281082,1.1321890354156494,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9851989746094,297.2710266113281,284.9920959472656,1.0,0.7172025442123413,0.3346076607704162,0.3346076607704162,1.0,1.0,-3.6901564598083496,0.9142207503318788,2.775935649871826,0.0834658443927764,0.9065245389938354,0.9065245389938354,0.0,265.25811767578125,241.0,58186.84765625,0.0,4539.677734375,1.0,279.14068603515625,283.0643615722656,294.60186767578125,298.29345703125,293.1499938964844,293.1499938964844,278.8500061035156,33600.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676359295845032,1.0,0.0,0.0,3.545243501663208,3.5452661514282227,8.386590479858569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3125,0.0,1402.275146484375,1895.4371337890625,0.0,4020.353271484375,0.8801158666610718,1.0,0.0,3.0,1.0,0.0
18116640,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7890939712524414,0.4148055911064148,0.3782488107681274,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.9141135811805724,0.6513945460319519,0.6201624870300293,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.969940423965454,0.7681137919425964,0.5375407934188843,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7931395173072815,0.4213066399097442,0.404294341802597,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.664717972278595,0.2452997714281082,1.1321890354156494,284.9928283691406,284.95001220703125,300.1510314941406,291.6248779296875,297.9851989746094,297.2710266113281,284.9920959472656,1.0,0.7172025442123413,0.3346076607704162,0.3346076607704162,1.0,1.0,-3.6901564598083496,0.9142207503318788,2.775935649871826,0.0834658443927764,0.9065245389938354,0.9065245389938354,0.0,265.25811767578125,241.0,58186.84765625,0.0,4539.677734375,1.0,279.14068603515625,283.0643615722656,294.60186767578125,298.29345703125,293.1499938964844,293.1499938964844,278.8500061035156,33600.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676359295845032,1.0,0.0,0.0,3.545243501663208,3.5452661514282227,8.386590479858569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3125,0.0,1402.275146484375,1895.4371337890625,0.0,4020.353271484375,0.8801158666610718,1.0,0.0,3.0,1.0,0.0
18116700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7934197783470154,0.4142630696296692,0.3777765035629272,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.919662594795227,0.6504601836204529,0.6193090677261353,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.975966215133667,0.7698320746421814,0.5387995839118958,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7976923584938049,0.4211574792861938,0.4040903449058532,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6686296463012695,0.2453550398349762,1.131809949874878,284.881591796875,284.95001220703125,300.14324951171875,291.61871337890625,297.9813232421875,297.2689514160156,284.88165283203125,1.0,0.7142197489738464,0.3344877958297729,0.3344877958297729,1.0,1.0,-3.6893811225891113,0.9135932326316832,2.7757880687713623,0.0830928236246109,0.8273758888244629,0.8273758888244629,0.0,259.26824951171875,241.0,58918.23046875,0.0,4499.75439453125,1.0,278.9008178710937,282.9324645996094,294.6499328613281,298.4938659667969,293.1499938964844,293.1499938964844,278.8500061035156,38378.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736681580543518,1.0,0.0,0.0,3.4948463439941406,3.4948692321777344,8.14984730368451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7392578125,0.0,1384.345947265625,1895.4371337890625,0.0,4073.44482421875,0.8702285289764404,1.0,0.0,3.0,1.0,0.0
18116760,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7973482012748718,0.4136638939380646,0.3770022392272949,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.9248579144477844,0.6494432091712952,0.6181163787841797,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9813336133956908,0.7715098857879639,0.5397471785545349,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8019025325775146,0.4209245145320892,0.4036508798599243,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6722734570503235,0.2453351765871048,1.1307331323623655,284.9096984863281,284.95001220703125,300.135498046875,291.6125793457031,297.9768371582031,297.2660522460937,284.9105224609375,1.0,0.7111003398895264,0.3343802690505981,0.3343802690505981,1.0,1.0,-3.686331987380981,0.912330687046051,2.774001359939575,0.0825371071696281,0.8282548785209656,0.8282548785209656,0.0,253.60987854003903,229.0,58664.8125,0.0,4455.640625,1.0,278.858642578125,282.9613342285156,294.6345520019531,298.4266967773437,293.1499938964844,293.1499938964844,279.1499938964844,38829.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756545424461364,1.0,0.0,0.0,3.416964054107666,3.4169862270355225,7.790657718942384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.125,0.0,1308.84716796875,1895.4371337890625,0.0,4090.837158203125,0.8560941815376282,1.0,0.0,3.0,1.0,0.0
18116820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8072208166122437,0.4134427309036255,0.3761453032493591,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9377247095108032,0.6484310030937195,0.6164596080780029,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9930486679077148,0.7761479616165161,0.5423909425735474,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.811987578868866,0.4211582243442535,0.4032234847545624,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.681229293346405,0.2457478195428848,1.1297465562820437,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9769287109375,297.2720642089844,284.9916076660156,1.0,0.7050123810768127,0.3341651856899261,0.3341651856899261,1.0,1.0,-3.684778690338135,0.911166787147522,2.7736117839813232,0.0816230326890945,0.9035270810127258,0.9035270810127258,0.0,241.3816375732422,217.0,58023.51953125,0.0,4374.38134765625,1.0,279.1405334472656,283.06719970703125,294.5773620605469,298.2584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33590.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675108790397644,1.0,0.0,0.0,3.5325894355773926,3.532611846923828,8.326828719873447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2880859375,0.0,1388.9732666015625,1895.4371337890625,0.0,4019.2490234375,0.8772711753845215,1.0,0.0,3.0,1.0,0.0
18116880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8072208166122437,0.4134427309036255,0.3761453032493591,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9377247095108032,0.6484310030937195,0.6164596080780029,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9930486679077148,0.7761479616165161,0.5423909425735474,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.811987578868866,0.4211582243442535,0.4032234847545624,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.681229293346405,0.2457478195428848,1.1297465562820437,284.9923095703125,284.95001220703125,300.1199951171875,291.60028076171875,297.9769287109375,297.2720642089844,284.9916076660156,1.0,0.7050123810768127,0.3341651856899261,0.3341651856899261,1.0,1.0,-3.684778690338135,0.911166787147522,2.7736117839813232,0.0816230326890945,0.9035270810127258,0.9035270810127258,0.0,241.3816375732422,217.0,58023.51953125,0.0,4374.38134765625,1.0,279.1405334472656,283.06719970703125,294.5773620605469,298.2584228515625,293.1499938964844,293.1499938964844,278.8500061035156,33590.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675108790397644,1.0,0.0,0.0,3.5325894355773926,3.532611846923828,8.326828719873447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2880859375,0.0,1388.9732666015625,1895.4371337890625,0.0,4019.2490234375,0.8772711753845215,1.0,0.0,3.0,1.0,0.0
