time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116940,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8154773116111755,0.4123045206069946,0.3749587535858154,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.948819935321808,0.6464763283729553,0.6144706606864929,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7798625826835632,0.5392544865608215,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8205129504203796,0.4207600355148315,0.402627557516098,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.689360499382019,0.2457864582538604,1.128608226776123,284.9066772460937,284.95001220703125,300.1044616699219,291.5879821777344,297.9691467285156,297.2680358886719,284.90655517578125,1.0,0.6984859704971313,0.3339501023292541,0.3339501023292541,1.0,1.0,-3.674813747406006,0.9074884057044984,2.767325162887573,0.0805432125926017,0.8235124349594116,0.8235124349594116,0.0,230.7891845703125,205.0,58449.703125,0.0,4280.9140625,1.0,278.859375,282.9618225097656,294.6092834472656,298.3900756835937,293.1499938964844,293.1499938964844,279.1499938964844,38756.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754977226257324,1.0,0.0,0.0,3.405279874801636,3.405302047729492,7.737468763480138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.25537109375,0.0,1296.81005859375,1895.4371337890625,0.0,4089.4658203125,0.85324627161026,1.0,0.0,3.0,1.0,0.0
18117000,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8154773116111755,0.4123045206069946,0.3749587535858154,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.948819935321808,0.6464763283729553,0.6144706606864929,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7798625826835632,0.5392544865608215,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8205129504203796,0.4207600355148315,0.402627557516098,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.689360499382019,0.2457864582538604,1.128608226776123,284.9066772460937,284.95001220703125,300.1044616699219,291.5879821777344,297.9691467285156,297.2680358886719,284.90655517578125,1.0,0.6984859704971313,0.3339501023292541,0.3339501023292541,1.0,1.0,-3.674813747406006,0.9074884057044984,2.767325162887573,0.0805432125926017,0.8235124349594116,0.8235124349594116,0.0,230.7891845703125,205.0,58449.703125,0.0,4280.9140625,1.0,278.859375,282.9618225097656,294.6092834472656,298.3900756835937,293.1499938964844,293.1499938964844,279.1499938964844,38756.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754977226257324,1.0,0.0,0.0,3.405279874801636,3.405302047729492,7.737468763480138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.25537109375,0.0,1296.81005859375,1895.4371337890625,0.0,4089.4658203125,0.85324627161026,1.0,0.0,3.0,1.0,0.0
18117060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8229777812957764,0.4119951725006103,0.3741769790649414,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.9586840271949768,0.645348310470581,0.6128777861595154,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7879359126091003,0.5226904153823853,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8282862305641174,0.4208829700946808,0.4022604823112488,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6969476938247681,0.2461517006158828,1.1281009912490845,284.9825134277344,284.95001220703125,300.0888977050781,291.5756530761719,297.9794311523437,297.2884216308594,284.98162841796875,1.0,0.6906018853187561,0.3338051736354828,0.3338051736354828,1.0,1.0,-3.651292562484741,0.9000217914581299,2.751270771026612,0.078360915184021,0.8899581432342529,0.8899581432342529,0.0,221.0335693359375,208.0,57522.671875,0.0,4156.1728515625,1.0,279.140380859375,283.06671142578125,294.5493469238281,298.20489501953125,293.1499938964844,293.1499938964844,279.45001220703125,34038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667563438415528,1.0,0.0,0.0,3.502208948135376,3.5022311210632324,8.184221655938018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.07421875,0.0,1360.7919921875,1895.4371337890625,0.0,4012.578369140625,0.8707584142684937,1.0,0.0,3.0,1.0,0.0
18117120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8229777812957764,0.4119951725006103,0.3741769790649414,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.9586840271949768,0.645348310470581,0.6128777861595154,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7879359126091003,0.5226904153823853,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8282862305641174,0.4208829700946808,0.4022604823112488,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6969476938247681,0.2461517006158828,1.1281009912490845,284.9825134277344,284.95001220703125,300.0888977050781,291.5756530761719,297.9794311523437,297.2884216308594,284.98162841796875,1.0,0.6906018853187561,0.3338051736354828,0.3338051736354828,1.0,1.0,-3.651292562484741,0.9000217914581299,2.751270771026612,0.078360915184021,0.8899581432342529,0.8899581432342529,0.0,221.0335693359375,208.0,57522.671875,0.0,4156.1728515625,1.0,279.140380859375,283.06671142578125,294.5493469238281,298.20489501953125,293.1499938964844,293.1499938964844,279.45001220703125,34038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667563438415528,1.0,0.0,0.0,3.502208948135376,3.5022311210632324,8.184221655938018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.07421875,0.0,1360.7919921875,1895.4371337890625,0.0,4012.578369140625,0.8707584142684937,1.0,0.0,3.0,1.0,0.0
18117180,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8274859189987183,0.4119712710380554,0.3739396035671234,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.9642036557197572,0.6445521116256714,0.6118959784507751,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.7977650165557861,0.513261616230011,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8330837488174438,0.4212924838066101,0.4024098217487335,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7018792629241943,0.246844545006752,1.1300030946731567,285.0361328125,284.95001220703125,300.0732727050781,291.5632629394531,297.9972229003906,297.31817626953125,285.033935546875,1.0,0.6870104074478149,0.3336602747440338,0.3336602747440338,1.0,1.0,-3.640925645828247,0.8964807987213135,2.7444448471069336,0.0768624246120452,0.9841615557670592,0.9841615557670592,0.0,215.7302703857422,211.0,57027.66796875,0.0,4095.6162109375,1.0,279.4410400390625,283.1422119140625,294.5403747558594,298.1446228027344,293.1499938964844,293.1499938964844,279.1499938964844,31427.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594790935516356,1.0,0.0,0.0,3.6864590644836426,3.6864826679229736,9.068012900570466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.955078125,0.0,1539.5545654296875,1895.4371337890625,0.0,3947.941162109375,0.9101611971855164,1.0,0.0,3.0,1.0,0.0
18117240,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8274859189987183,0.4119712710380554,0.3739396035671234,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.9642036557197572,0.6445521116256714,0.6118959784507751,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.7977650165557861,0.513261616230011,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8330837488174438,0.4212924838066101,0.4024098217487335,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7018792629241943,0.246844545006752,1.1300030946731567,285.0361328125,284.95001220703125,300.0732727050781,291.5632629394531,297.9972229003906,297.31817626953125,285.033935546875,1.0,0.6870104074478149,0.3336602747440338,0.3336602747440338,1.0,1.0,-3.640925645828247,0.8964807987213135,2.7444448471069336,0.0768624246120452,0.9841615557670592,0.9841615557670592,0.0,215.7302703857422,211.0,57027.66796875,0.0,4095.6162109375,1.0,279.4410400390625,283.1422119140625,294.5403747558594,298.1446228027344,293.1499938964844,293.1499938964844,279.1499938964844,31427.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594790935516356,1.0,0.0,0.0,3.6864590644836426,3.6864826679229736,9.068012900570466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.955078125,0.0,1539.5545654296875,1895.4371337890625,0.0,3947.941162109375,0.9101611971855164,1.0,0.0,3.0,1.0,0.0
18117300,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.828374445438385,0.4113737344741821,0.3736556470394134,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.9652275443077089,0.6435505151748657,0.6112362742424011,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.80159991979599,0.5111024975776672,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8341727256774902,0.4210893511772156,0.4023996889591217,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7031413316726685,0.2469624727964401,1.1309843063354492,284.8905029296875,284.95001220703125,300.0654296875,291.5570678710937,297.998779296875,297.32330322265625,284.8865966796875,1.0,0.6861355304718018,0.3335878252983093,0.3335878252983093,1.0,1.0,-3.638361930847168,0.8954826593399048,2.7428791522979736,0.076453611254692,0.8918789029121399,0.8918789029121399,0.0,214.524169921875,211.0,58103.39453125,0.0,4081.33935546875,1.0,279.19635009765625,282.96881103515625,294.5990600585937,298.3789367675781,293.1499938964844,293.1499938964844,279.1499938964844,35433.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671682119369508,1.0,0.0,0.0,3.691386222839356,3.691410541534424,9.09226855583256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.25390625,0.0,1575.4185791015625,1895.4371337890625,0.0,4016.220703125,0.9122093915939332,1.0,0.0,3.0,1.0,0.0
18117360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8280940055847168,0.4105838239192962,0.3729622960090637,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.9648760557174684,0.6423120498657227,0.6101089119911194,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.8048184514045715,0.510710597038269,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8341488838195801,0.4206768274307251,0.4020542502403259,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7033253908157349,0.2469091713428497,1.1309552192687988,284.89288330078125,284.95001220703125,300.0575561523437,291.5508117675781,297.996826171875,297.3233337402344,284.8940124511719,1.0,0.6855989098548889,0.3336215317249298,0.3336215317249298,1.0,1.0,-3.635249137878418,0.8946449160575867,2.7406041622161865,0.076319895684719,0.8723651170730591,0.8723651170730591,0.0,214.1798095703125,214.0,57908.3671875,0.0,4070.9833984375,1.0,279.15728759765625,282.9749755859375,294.5868225097656,298.3265686035156,293.1499938964844,293.1499938964844,279.45001220703125,37854.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708117842674256,1.0,0.0,0.0,3.623867511749268,3.623891592025757,8.762699508224614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.03857421875,0.0,1518.0662841796875,1895.4371337890625,0.0,4048.35595703125,0.9006617069244385,1.0,0.0,3.0,1.0,0.0
18117420,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8276209235191345,0.4102358520030975,0.3723751604557037,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.964026927947998,0.6411313414573669,0.6086873412132263,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8120514750480652,0.5108457207679749,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8339555263519287,0.4207049608230591,0.4018618762493133,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7034925818443298,0.2472844570875167,1.1320165395736694,284.9983825683594,284.95001220703125,300.04168701171875,291.5382385253906,298.001708984375,297.3348388671875,284.99761962890625,1.0,0.6855270862579346,0.3336889445781708,0.3336889445781708,1.0,1.0,-3.634030342102051,0.8945059180259705,2.7395243644714355,0.0763519778847694,0.960949957370758,0.960949957370758,0.0,214.1831970214844,232.0,57157.4921875,0.0,4067.7998046875,1.0,279.4421691894531,283.1039428710937,294.5212707519531,298.148193359375,293.1499938964844,293.1499938964844,279.1499938964844,33415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637672305107116,1.0,0.0,0.0,3.7317206859588623,3.73174500465393,9.292049867326568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.025390625,0.0,1606.232421875,1895.4371337890625,0.0,3986.095458984375,0.9219107031822203,1.0,0.0,3.0,1.0,0.0
18117480,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8276209235191345,0.4102358520030975,0.3723751604557037,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.964026927947998,0.6411313414573669,0.6086873412132263,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8120514750480652,0.5108457207679749,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8339555263519287,0.4207049608230591,0.4018618762493133,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7034925818443298,0.2472844570875167,1.1320165395736694,284.9983825683594,284.95001220703125,300.04168701171875,291.5382385253906,298.001708984375,297.3348388671875,284.99761962890625,1.0,0.6855270862579346,0.3336889445781708,0.3336889445781708,1.0,1.0,-3.634030342102051,0.8945059180259705,2.7395243644714355,0.0763519778847694,0.960949957370758,0.960949957370758,0.0,214.1831970214844,232.0,57157.4921875,0.0,4067.7998046875,1.0,279.4421691894531,283.1039428710937,294.5212707519531,298.148193359375,293.1499938964844,293.1499938964844,279.1499938964844,33415.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637672305107116,1.0,0.0,0.0,3.7317206859588623,3.73174500465393,9.292049867326568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.025390625,0.0,1606.232421875,1895.4371337890625,0.0,3986.095458984375,0.9219107031822203,1.0,0.0,3.0,1.0,0.0
18117540,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8211184740066528,0.4089724719524383,0.3717099130153656,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.9553300142288208,0.6390649080276489,0.6072471141815186,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8164067268371582,0.523020327091217,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8278079032897949,0.4201512038707733,0.4017664492130279,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6980379819869995,0.2472806870937347,1.133792757987976,284.8989562988281,284.95001220703125,300.0256652832031,291.5255432128906,297.99169921875,297.32598876953125,284.9003295898437,1.0,0.6911773085594177,0.3337563574314117,0.3337563574314117,1.0,1.0,-3.6481451988220215,0.8989284038543701,2.749216794967652,0.0773937925696373,0.8682047724723816,0.8682047724723816,0.0,221.0162811279297,235.0,58026.83203125,0.0,4147.7314453125,1.0,279.1576843261719,282.9792785644531,294.5540466308594,298.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731976389884948,1.0,0.0,0.0,3.627405405044556,3.627429723739624,8.779817335380358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.4521484375,0.0,1526.8961181640625,1895.4371337890625,0.0,4069.318359375,0.9023047685623168,1.0,0.0,3.0,1.0,0.0
18117600,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8211184740066528,0.4089724719524383,0.3717099130153656,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.9553300142288208,0.6390649080276489,0.6072471141815186,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.8164067268371582,0.523020327091217,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8278079032897949,0.4201512038707733,0.4017664492130279,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6980379819869995,0.2472806870937347,1.133792757987976,284.8989562988281,284.95001220703125,300.0256652832031,291.5255432128906,297.99169921875,297.32598876953125,284.9003295898437,1.0,0.6911773085594177,0.3337563574314117,0.3337563574314117,1.0,1.0,-3.6481451988220215,0.8989284038543701,2.749216794967652,0.0773937925696373,0.8682047724723816,0.8682047724723816,0.0,221.0162811279297,235.0,58026.83203125,0.0,4147.7314453125,1.0,279.1576843261719,282.9792785644531,294.5540466308594,298.2977600097656,293.1499938964844,293.1499938964844,279.45001220703125,38517.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731976389884948,1.0,0.0,0.0,3.627405405044556,3.627429723739624,8.779817335380358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.4521484375,0.0,1526.8961181640625,1895.4371337890625,0.0,4069.318359375,0.9023047685623168,1.0,0.0,3.0,1.0,0.0
18117660,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8162446022033691,0.4086382985115051,0.3713721334934234,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9484640955924988,0.6380079984664917,0.6061828136444092,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.820234477519989,0.532519519329071,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.823249340057373,0.4202530980110168,0.4018613398075104,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6939527988433838,0.2475682199001312,1.1354817152023315,285.0091247558594,284.95001220703125,300.00946044921875,291.5127258300781,297.98358154296875,297.3206787109375,285.0084533691406,1.0,0.6952008008956909,0.3334941565990448,0.3334941565990448,1.0,1.0,-3.660041570663452,0.901633620262146,2.758408069610596,0.0775723829865455,0.9659533500671388,0.9659533500671388,0.0,226.5119781494141,238.0,57394.2890625,0.0,4213.88720703125,1.0,279.44219970703125,283.1106872558594,294.4941101074219,298.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,33351.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658205509185792,1.0,0.0,0.0,3.740349531173706,3.7403740882873535,9.33507237732556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1181640625,0.0,1615.7218017578125,1895.4371337890625,0.0,4004.2978515625,0.9238805770874025,1.0,0.0,3.0,1.0,0.0
18117720,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8162446022033691,0.4086382985115051,0.3713721334934234,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.9484640955924988,0.6380079984664917,0.6061828136444092,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.820234477519989,0.532519519329071,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.823249340057373,0.4202530980110168,0.4018613398075104,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6939527988433838,0.2475682199001312,1.1354817152023315,285.0091247558594,284.95001220703125,300.00946044921875,291.5127258300781,297.98358154296875,297.3206787109375,285.0084533691406,1.0,0.6952008008956909,0.3334941565990448,0.3334941565990448,1.0,1.0,-3.660041570663452,0.901633620262146,2.758408069610596,0.0775723829865455,0.9659533500671388,0.9659533500671388,0.0,226.5119781494141,238.0,57394.2890625,0.0,4213.88720703125,1.0,279.44219970703125,283.1106872558594,294.4941101074219,298.1321105957031,293.1499938964844,293.1499938964844,279.1499938964844,33351.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658205509185792,1.0,0.0,0.0,3.740349531173706,3.7403740882873535,9.33507237732556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1181640625,0.0,1615.7218017578125,1895.4371337890625,0.0,4004.2978515625,0.9238805770874025,1.0,0.0,3.0,1.0,0.0
18117780,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8116007447242737,0.4072166085243225,0.3705386221408844,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9420541524887084,0.6358616948127747,0.6046521067619324,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8227266073226929,0.5408452153205872,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8191449642181396,0.4196344912052154,0.4016729593276977,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6902841329574585,0.2473784685134887,1.1361987590789795,284.8984680175781,284.95001220703125,299.9930114746094,291.49969482421875,297.96612548828125,297.3033752441406,284.8998413085937,1.0,0.6984896659851074,0.3332319557666778,0.3332319557666778,1.0,1.0,-3.667859077453613,0.9030887484550476,2.764770269393921,0.0774167850613594,0.8700292110443115,0.8700292110443115,0.0,231.27883911132807,241.0,58204.79296875,0.0,4264.8193359375,1.0,279.1567687988281,282.975830078125,294.5295715332031,298.2867736816406,293.1499938964844,293.1499938964844,279.45001220703125,38644.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975541889667511,1.0,0.0,0.0,3.6406617164611816,3.640686273574829,8.844106673677743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.41162109375,0.0,1542.540283203125,1895.4371337890625,0.0,4089.85205078125,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
18117840,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8116007447242737,0.4072166085243225,0.3705386221408844,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9420541524887084,0.6358616948127747,0.6046521067619324,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.8227266073226929,0.5408452153205872,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8191449642181396,0.4196344912052154,0.4016729593276977,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6902841329574585,0.2473784685134887,1.1361987590789795,284.8984680175781,284.95001220703125,299.9930114746094,291.49969482421875,297.96612548828125,297.3033752441406,284.8998413085937,1.0,0.6984896659851074,0.3332319557666778,0.3332319557666778,1.0,1.0,-3.667859077453613,0.9030887484550476,2.764770269393921,0.0774167850613594,0.8700292110443115,0.8700292110443115,0.0,231.27883911132807,241.0,58204.79296875,0.0,4264.8193359375,1.0,279.1567687988281,282.975830078125,294.5295715332031,298.2867736816406,293.1499938964844,293.1499938964844,279.45001220703125,38644.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975541889667511,1.0,0.0,0.0,3.6406617164611816,3.640686273574829,8.844106673677743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.41162109375,0.0,1542.540283203125,1895.4371337890625,0.0,4089.85205078125,0.9051585793495178,1.0,0.0,3.0,1.0,0.0
18117900,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8094501495361328,0.4069304466247558,0.3701049089431762,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9390881657600404,0.6352055668830872,0.6038436889648438,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.8244892954826355,0.5446003675460815,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8172613978385925,0.4195833504199981,0.401518851518631,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6885813474655151,0.2474078088998794,1.1361862421035769,285.0137023925781,284.95001220703125,299.9847106933594,291.4931030273437,297.961669921875,297.3003845214844,285.0151672363281,1.0,0.6998878717422485,0.3331008553504944,0.3331008553504944,1.0,1.0,-3.6706790924072266,0.9034959077835084,2.7671830654144287,0.0771714001893997,0.949579417705536,0.949579417705536,0.0,233.41217041015625,241.0,57365.5546875,0.0,4285.84521484375,1.0,279.4013671875,283.1138916015625,294.46649169921875,298.0700378417969,293.1499938964844,293.1499938964844,279.45001220703125,34248.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698456525802612,1.0,0.0,0.0,3.6860830783844,3.6861071586608887,9.066163784154924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.30126953125,0.0,1560.45361328125,1895.4371337890625,0.0,4039.848876953125,0.9136348366737366,1.0,0.0,3.0,1.0,0.0
18117960,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8079336285591125,0.406779795885086,0.3700191676616668,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.9368869662284852,0.6347175240516663,0.6034245491027832,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.826504647731781,0.5475537180900574,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8159367442131042,0.4196749329566955,0.4016365110874176,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6874235272407532,0.2475482523441314,1.1369662284851074,285.0079650878906,284.95001220703125,299.9763488769531,291.4864807128906,297.9590148925781,297.2999572753906,285.0069274902344,1.0,0.7012690901756287,0.3329330384731293,0.3329330384731293,1.0,1.0,-3.67470383644104,0.904145896434784,2.770557880401612,0.0769169107079505,0.96668940782547,0.96668940782547,0.0,235.18760681152344,244.0,57489.6171875,0.0,4307.935546875,1.0,279.4432983398437,283.1081848144531,294.4657287597656,298.1112365722656,293.1499938964844,293.1499938964844,279.1499938964844,33407.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678221344947816,1.0,0.0,0.0,3.750808000564575,3.750832557678223,9.387348427480902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.4716796875,0.0,1628.3055419921875,1895.4371337890625,0.0,4021.99853515625,0.926015317440033,1.0,0.0,3.0,1.0,0.0
18118020,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8039895296096802,0.405321329832077,0.3691205680370331,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9315930604934692,0.6325381398200989,0.6018292307853699,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8289912939071655,0.5541524887084961,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8126488924026489,0.419028639793396,0.4013890027999878,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6845577359199524,0.2473068535327911,1.137255072593689,284.8973083496094,284.95001220703125,299.9593811035156,291.4730529785156,297.94317626953125,297.2853698730469,284.898681640625,1.0,0.7037346959114075,0.332597404718399,0.332597404718399,1.0,1.0,-3.679699420928955,0.9045184850692748,2.7751810550689697,0.0762880966067314,0.8698632121086121,0.8698632121086121,0.0,239.0011138916016,247.0,58257.69921875,0.0,4345.53076171875,1.0,279.15673828125,282.9743957519531,294.5011901855469,298.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,38752.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772164821624756,1.0,0.0,0.0,3.6452383995056152,3.645262718200684,8.866355756254052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.66943359375,0.0,1548.4466552734375,1895.4371337890625,0.0,4104.48095703125,0.9062544107437134,1.0,0.0,3.0,1.0,0.0
18118080,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8039895296096802,0.405321329832077,0.3691205680370331,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9315930604934692,0.6325381398200989,0.6018292307853699,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8289912939071655,0.5541524887084961,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8126488924026489,0.419028639793396,0.4013890027999878,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6845577359199524,0.2473068535327911,1.137255072593689,284.8973083496094,284.95001220703125,299.9593811035156,291.4730529785156,297.94317626953125,297.2853698730469,284.898681640625,1.0,0.7037346959114075,0.332597404718399,0.332597404718399,1.0,1.0,-3.679699420928955,0.9045184850692748,2.7751810550689697,0.0762880966067314,0.8698632121086121,0.8698632121086121,0.0,239.0011138916016,247.0,58257.69921875,0.0,4345.53076171875,1.0,279.15673828125,282.9743957519531,294.5011901855469,298.26202392578125,293.1499938964844,293.1499938964844,279.45001220703125,38752.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772164821624756,1.0,0.0,0.0,3.6452383995056152,3.645262718200684,8.866355756254052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.66943359375,0.0,1548.4466552734375,1895.4371337890625,0.0,4104.48095703125,0.9062544107437134,1.0,0.0,3.0,1.0,0.0
18118140,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8008313179016113,0.4048663377761841,0.3685683906078338,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.9272162914276124,0.6313773393630981,0.6005698442459106,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8327420353889465,0.5597197413444519,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8099586367607117,0.4190559387207031,0.4013215601444244,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6822453737258911,0.2474550008773803,1.1378133296966553,285.00689697265625,284.95001220703125,299.9421081542969,291.4593505859375,297.937255859375,297.28387451171875,285.0061950683594,1.0,0.7059884667396545,0.3322617709636688,0.3322617709636688,1.0,1.0,-3.6848032474517822,0.9049264788627625,2.779876708984375,0.0755134299397468,0.9659732580184937,0.9659732580184937,0.0,242.2862243652344,250.0,57513.50390625,0.0,4380.208984375,1.0,279.4422912597656,283.1076965332031,294.4382019042969,298.0848693847656,293.1499938964844,293.1499938964844,279.1499938964844,33532.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692733883857728,1.0,0.0,0.0,3.751183271408081,3.751207828521729,9.389226534040064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5908203125,0.0,1629.7027587890625,1895.4371337890625,0.0,4034.80517578125,0.9264445900917052,1.0,0.0,3.0,1.0,0.0
18118200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8008313179016113,0.4048663377761841,0.3685683906078338,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.9272162914276124,0.6313773393630981,0.6005698442459106,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.8327420353889465,0.5597197413444519,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8099586367607117,0.4190559387207031,0.4013215601444244,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6822453737258911,0.2474550008773803,1.1378133296966553,285.00689697265625,284.95001220703125,299.9421081542969,291.4593505859375,297.937255859375,297.28387451171875,285.0061950683594,1.0,0.7059884667396545,0.3322617709636688,0.3322617709636688,1.0,1.0,-3.6848032474517822,0.9049264788627625,2.779876708984375,0.0755134299397468,0.9659732580184937,0.9659732580184937,0.0,242.2862243652344,250.0,57513.50390625,0.0,4380.208984375,1.0,279.4422912597656,283.1076965332031,294.4382019042969,298.0848693847656,293.1499938964844,293.1499938964844,279.1499938964844,33532.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692733883857728,1.0,0.0,0.0,3.751183271408081,3.751207828521729,9.389226534040064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5908203125,0.0,1629.7027587890625,1895.4371337890625,0.0,4034.80517578125,0.9264445900917052,1.0,0.0,3.0,1.0,0.0
18118260,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7972878813743591,0.4033987522125244,0.3676410019397735,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.9224937558174132,0.629193127155304,0.5989469289779663,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8350902795791626,0.5655770301818848,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8069708943367004,0.4184021353721618,0.4010476469993591,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6797572374343872,0.2472012042999267,1.1379635334014893,284.8971862792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9225158691406,297.2708435058594,284.8985595703125,1.0,0.7081145644187927,0.331987202167511,0.331987202167511,1.0,1.0,-3.688640117645264,0.9051462411880492,2.783493757247925,0.0749792382121086,0.869403600692749,0.869403600692749,0.0,245.71080017089844,253.0,58262.91796875,0.0,4412.3447265625,1.0,279.1567077636719,282.9748229980469,294.47265625,298.233642578125,293.1499938964844,293.1499938964844,279.45001220703125,38800.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784463047981262,1.0,0.0,0.0,3.645139455795288,3.645163774490357,8.865874292496301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.81591796875,0.0,1548.6944580078125,1895.4371337890625,0.0,4115.20361328125,0.906275987625122,1.0,0.0,3.0,1.0,0.0
18118320,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7972878813743591,0.4033987522125244,0.3676410019397735,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.9224937558174132,0.629193127155304,0.5989469289779663,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8350902795791626,0.5655770301818848,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8069708943367004,0.4184021353721618,0.4010476469993591,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6797572374343872,0.2472012042999267,1.1379635334014893,284.8971862792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9225158691406,297.2708435058594,284.8985595703125,1.0,0.7081145644187927,0.331987202167511,0.331987202167511,1.0,1.0,-3.688640117645264,0.9051462411880492,2.783493757247925,0.0749792382121086,0.869403600692749,0.869403600692749,0.0,245.71080017089844,253.0,58262.91796875,0.0,4412.3447265625,1.0,279.1567077636719,282.9748229980469,294.47265625,298.233642578125,293.1499938964844,293.1499938964844,279.45001220703125,38800.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784463047981262,1.0,0.0,0.0,3.645139455795288,3.645163774490357,8.865874292496301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.81591796875,0.0,1548.6944580078125,1895.4371337890625,0.0,4115.20361328125,0.906275987625122,1.0,0.0,3.0,1.0,0.0
18118380,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7944227457046509,0.4029302895069122,0.3670701682567596,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.9185523986816406,0.6280232667922974,0.5976727604866028,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8386666774749756,0.5706528425216675,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8044643998146057,0.4184238314628601,0.4009671211242676,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6777064204216003,0.2473396509885788,1.1384402513504028,285.006591796875,284.95001220703125,299.906494140625,291.43115234375,297.91717529296875,297.27020263671875,285.00592041015625,1.0,0.7101482152938843,0.3317126333713531,0.3317126333713531,1.0,1.0,-3.692997932434082,0.9055305123329164,2.7874674797058105,0.0743396282196044,0.965255618095398,0.965255618095398,0.0,248.7471618652344,256.0,57508.015625,0.0,4443.5537109375,1.0,279.4422912597656,283.1081848144531,294.4094543457031,298.0556335449219,293.1499938964844,293.1499938964844,279.1499938964844,33555.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704031944274902,1.0,0.0,0.0,3.7503292560577393,3.7503538131713854,9.38495247737592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7119140625,0.0,1628.8896484375,1895.4371337890625,0.0,4044.759521484375,0.9262702465057372,1.0,0.0,3.0,1.0,0.0
18118440,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7944227457046509,0.4029302895069122,0.3670701682567596,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.9185523986816406,0.6280232667922974,0.5976727604866028,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.8386666774749756,0.5706528425216675,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8044643998146057,0.4184238314628601,0.4009671211242676,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6777064204216003,0.2473396509885788,1.1384402513504028,285.006591796875,284.95001220703125,299.906494140625,291.43115234375,297.91717529296875,297.27020263671875,285.00592041015625,1.0,0.7101482152938843,0.3317126333713531,0.3317126333713531,1.0,1.0,-3.692997932434082,0.9055305123329164,2.7874674797058105,0.0743396282196044,0.965255618095398,0.965255618095398,0.0,248.7471618652344,256.0,57508.015625,0.0,4443.5537109375,1.0,279.4422912597656,283.1081848144531,294.4094543457031,298.0556335449219,293.1499938964844,293.1499938964844,279.1499938964844,33555.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704031944274902,1.0,0.0,0.0,3.7503292560577393,3.7503538131713854,9.38495247737592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.7119140625,0.0,1628.8896484375,1895.4371337890625,0.0,4044.759521484375,0.9262702465057372,1.0,0.0,3.0,1.0,0.0
18118500,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7930335402488708,0.4022688567638397,0.3667871356010437,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9166678786277772,0.6270214319229126,0.5970635414123535,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.8398667573928833,0.5731276273727417,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8032772541046143,0.4181725084781647,0.4009715914726257,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6767697334289551,0.2472694814205169,1.1389223337173462,284.8802795410156,284.95001220703125,299.8973388671875,291.4239196777344,297.9108581542969,297.2652282714844,284.878173828125,1.0,0.7111870646476746,0.3315753638744354,0.3315753638744354,1.0,1.0,-3.695491790771485,0.9058115482330322,2.789680242538452,0.0741210579872131,0.8789744973182678,0.8789744973182678,0.0,250.2598876953125,256.0,58478.44140625,0.0,4460.01611328125,1.0,279.19537353515625,282.95574951171875,294.4589538574219,298.2671203613281,293.1499938964844,293.1499938964844,279.1499938964844,37353.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976926326751709,1.0,0.0,0.0,3.723533153533936,3.723557949066162,9.251320420844422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8857421875,0.0,1626.861328125,1895.4371337890625,0.0,4101.94873046875,0.9207412004470824,1.0,0.0,3.0,1.0,0.0
18118560,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7911056280136108,0.4014520049095154,0.3661295771598816,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.9142224192619324,0.6258352398872375,0.5960411429405212,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.8407619595527649,0.5761716961860657,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.80162513256073,0.4177670776844024,0.4006851613521576,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6754181385040283,0.2470753043889999,1.1385208368301392,284.8973083496094,284.95001220703125,299.8880920410156,291.4165954589844,297.9028015136719,297.25787353515625,284.8988342285156,1.0,0.7121267914772034,0.3314416110515594,0.3314416110515594,1.0,1.0,-3.69630765914917,0.9056089520454408,2.790698766708374,0.0737766698002815,0.8689461946487427,0.8689461946487427,0.0,252.01779174804688,259.0,58246.7578125,0.0,4473.38330078125,1.0,279.1567687988281,282.9760131835937,294.4436950683594,298.20367431640625,293.1499938964844,293.1499938964844,279.45001220703125,38836.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795182347297668,1.0,0.0,0.0,3.642878532409668,3.642903089523315,8.854880206854432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.84033203125,0.0,1546.4449462890625,1895.4371337890625,0.0,4124.5341796875,0.9058635830879213,1.0,0.0,3.0,1.0,0.0
18118620,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7883944511413574,0.4009628295898437,0.3655380308628082,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.9106078147888184,0.624650776386261,0.5947518944740295,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.844074010848999,0.5810263156890869,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7992625832557678,0.4177834093570709,0.4005970656871795,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6735048294067383,0.2472000867128372,1.1389267444610596,285.0062561035156,284.95001220703125,299.8692932128906,291.40167236328125,297.8974304199219,297.2574768066406,285.0055847167969,1.0,0.7140578031539917,0.3311741352081299,0.3311741352081299,1.0,1.0,-3.700262069702149,0.9058941602706908,2.794368028640747,0.073123425245285,0.9644135236740112,0.9644135236740112,0.0,254.96139526367188,262.0,57489.22265625,0.0,4503.01025390625,1.0,279.4422607421875,283.1088256835937,294.3799133300781,298.0247802734375,293.1499938964844,293.1499938964844,279.1499938964844,33566.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714601635932922,1.0,0.0,0.0,3.7484130859375,3.748437643051148,9.375365266350856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.037109375,0.0,1626.739501953125,1895.4371337890625,0.0,4054.058837890625,0.925846517086029,1.0,0.0,3.0,1.0,0.0
18118680,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7883944511413574,0.4009628295898437,0.3655380308628082,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.9106078147888184,0.624650776386261,0.5947518944740295,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.844074010848999,0.5810263156890869,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7992625832557678,0.4177834093570709,0.4005970656871795,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6735048294067383,0.2472000867128372,1.1389267444610596,285.0062561035156,284.95001220703125,299.8692932128906,291.40167236328125,297.8974304199219,297.2574768066406,285.0055847167969,1.0,0.7140578031539917,0.3311741352081299,0.3311741352081299,1.0,1.0,-3.700262069702149,0.9058941602706908,2.794368028640747,0.073123425245285,0.9644135236740112,0.9644135236740112,0.0,254.96139526367188,262.0,57489.22265625,0.0,4503.01025390625,1.0,279.4422607421875,283.1088256835937,294.3799133300781,298.0247802734375,293.1499938964844,293.1499938964844,279.1499938964844,33566.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714601635932922,1.0,0.0,0.0,3.7484130859375,3.748437643051148,9.375365266350856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.037109375,0.0,1626.739501953125,1895.4371337890625,0.0,4054.058837890625,0.925846517086029,1.0,0.0,3.0,1.0,0.0
18118740,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7852034568786621,0.3994676172733307,0.3645727336406708,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.9066307544708252,0.6224532127380371,0.5931003093719482,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8458523750305176,0.5863872766494751,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7965459227561951,0.4171235561370849,0.4003044366836548,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6713265776634216,0.2469199448823928,1.1389167308807373,284.898193359375,284.95001220703125,299.8500061035156,291.38641357421875,297.8830261230469,297.24542236328125,284.8992004394531,1.0,0.7159587740898132,0.3309066593647003,0.3309066593647003,1.0,1.0,-3.703206062316896,0.905874490737915,2.7973315715789795,0.0725396648049354,0.8687464594841003,0.8687464594841003,0.0,258.1824951171875,265.0,58231.8125,0.0,4531.609375,1.0,279.1575622558594,282.9774780273437,294.41265869140625,298.17108154296875,293.1499938964844,293.1499938964844,279.45001220703125,38683.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805233478546144,1.0,0.0,0.0,3.642044305801392,3.64206862449646,8.850824997352902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.880859375,0.0,1544.3712158203125,1895.4371337890625,0.0,4133.271484375,0.9056146144866944,1.0,0.0,3.0,1.0,0.0
