time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118800,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7852034568786621,0.3994676172733307,0.3645727336406708,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.9066307544708252,0.6224532127380371,0.5931003093719482,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.8458523750305176,0.5863872766494751,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7965459227561951,0.4171235561370849,0.4003044366836548,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6713265776634216,0.2469199448823928,1.1389167308807373,284.898193359375,284.95001220703125,299.8500061035156,291.38641357421875,297.8830261230469,297.24542236328125,284.8992004394531,1.0,0.7159587740898132,0.3309066593647003,0.3309066593647003,1.0,1.0,-3.703206062316896,0.905874490737915,2.7973315715789795,0.0725396648049354,0.8687464594841003,0.8687464594841003,0.0,258.1824951171875,265.0,58231.8125,0.0,4531.609375,1.0,279.1575622558594,282.9774780273437,294.41265869140625,298.17108154296875,293.1499938964844,293.1499938964844,279.45001220703125,38683.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805233478546144,1.0,0.0,0.0,3.642044305801392,3.64206862449646,8.850824997352902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.880859375,0.0,1544.3712158203125,1895.4371337890625,0.0,4133.271484375,0.9056146144866944,1.0,0.0,3.0,1.0,0.0
18118860,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7823948264122009,0.3987852036952972,0.3638837337493896,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9031453728675842,0.6210798621177673,0.5917150378227234,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8486977219581604,0.5910241007804871,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7940803170204163,0.4169607162475586,0.4001264870166778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6692836284637451,0.2468430548906326,1.1388016939163208,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,297.8760681152344,297.2433776855469,285.0045166015625,1.0,0.7177700996398926,0.3306550085544586,0.3306550085544586,1.0,1.0,-3.7059311866760254,0.9058443307876588,2.800086975097656,0.0718779489398002,0.9627496004104614,0.9627496004104614,0.0,261.2347412109375,268.0,57445.51953125,0.0,4558.58251953125,1.0,279.4422912597656,283.1093139648437,294.3497619628906,297.9918518066406,293.1499938964844,293.1499938964844,279.1499938964844,33590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723414182662964,1.0,0.0,0.0,3.74514412879944,3.745168685913086,9.359019941257428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5068359375,0.0,1623.120361328125,1895.4371337890625,0.0,4061.802978515625,0.9251134395599364,1.0,0.0,3.0,1.0,0.0
18118920,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7823948264122009,0.3987852036952972,0.3638837337493896,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9031453728675842,0.6210798621177673,0.5917150378227234,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.8486977219581604,0.5910241007804871,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7940803170204163,0.4169607162475586,0.4001264870166778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6692836284637451,0.2468430548906326,1.1388016939163208,285.0052795410156,284.95001220703125,299.8296813964844,291.3724975585937,297.8760681152344,297.2433776855469,285.0045166015625,1.0,0.7177700996398926,0.3306550085544586,0.3306550085544586,1.0,1.0,-3.7059311866760254,0.9058443307876588,2.800086975097656,0.0718779489398002,0.9627496004104614,0.9627496004104614,0.0,261.2347412109375,268.0,57445.51953125,0.0,4558.58251953125,1.0,279.4422912597656,283.1093139648437,294.3497619628906,297.9918518066406,293.1499938964844,293.1499938964844,279.1499938964844,33590.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723414182662964,1.0,0.0,0.0,3.74514412879944,3.745168685913086,9.359019941257428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.5068359375,0.0,1623.120361328125,1895.4371337890625,0.0,4061.802978515625,0.9251134395599364,1.0,0.0,3.0,1.0,0.0
18118980,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.778398334980011,0.3968727886676788,0.3626250624656677,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8985388278961182,0.6184569001197815,0.5897519588470459,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9984323382377625,0.8498809337615967,0.5943489074707031,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7905246615409851,0.4158698916435241,0.3995187878608703,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6662372350692749,0.2460760772228241,1.137080192565918,284.8958740234375,284.95001220703125,299.8077697753906,291.36151123046875,297.8585205078125,297.2281799316406,284.896728515625,1.0,0.7192466855049133,0.3304033875465393,0.3304033875465393,1.0,1.0,-3.7032744884490967,0.904224157333374,2.7990503311157227,0.0710524022579193,0.8651668429374695,0.8651668429374695,0.0,265.129150390625,271.0,58101.90625,0.0,4575.74658203125,1.0,279.1575927734375,282.97821044921875,294.38525390625,298.1361999511719,293.1499938964844,293.1499938964844,279.45001220703125,38840.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980916142463684,1.0,0.0,0.0,3.633287906646729,3.633312225341797,8.808316920294601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.06787109375,0.0,1535.8115234375,1895.4371337890625,0.0,4136.68212890625,0.9037582874298096,1.0,0.0,3.0,1.0,0.0
18119040,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.778398334980011,0.3968727886676788,0.3626250624656677,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8985388278961182,0.6184569001197815,0.5897519588470459,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9984323382377625,0.8498809337615967,0.5943489074707031,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7905246615409851,0.4158698916435241,0.3995187878608703,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6662372350692749,0.2460760772228241,1.137080192565918,284.8958740234375,284.95001220703125,299.8077697753906,291.36151123046875,297.8585205078125,297.2281799316406,284.896728515625,1.0,0.7192466855049133,0.3304033875465393,0.3304033875465393,1.0,1.0,-3.7032744884490967,0.904224157333374,2.7990503311157227,0.0710524022579193,0.8651668429374695,0.8651668429374695,0.0,265.129150390625,271.0,58101.90625,0.0,4575.74658203125,1.0,279.1575927734375,282.97821044921875,294.38525390625,298.1361999511719,293.1499938964844,293.1499938964844,279.45001220703125,38840.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980916142463684,1.0,0.0,0.0,3.633287906646729,3.633312225341797,8.808316920294601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.06787109375,0.0,1535.8115234375,1895.4371337890625,0.0,4136.68212890625,0.9037582874298096,1.0,0.0,3.0,1.0,0.0
18119100,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.776298463344574,0.3962836563587188,0.3619510531425476,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8961089253425598,0.6174978017807007,0.5886968374252319,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9972568154335022,0.8512105345726013,0.5950535535812378,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7886046767234802,0.4155271649360657,0.3991196155548095,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.664537250995636,0.2457583248615265,1.1356408596038818,285.0077819824219,284.95001220703125,299.7962646484375,291.3570556640625,297.8537292480469,297.2260131835937,285.0089416503906,1.0,0.7197583317756653,0.3302775621414184,0.3302775621414184,1.0,1.0,-3.699820280075073,0.9027957320213318,2.797024726867676,0.0703364834189415,0.9410279989242554,0.9410279989242554,0.0,267.1087646484375,271.0,57167.26953125,0.0,4578.56982421875,1.0,279.4012145996094,283.1150207519531,294.3242492675781,297.9159240722656,293.1499938964844,293.1499938964844,279.45001220703125,34522.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746096134185792,1.0,0.0,0.0,3.6723592281341553,3.6723830699920654,8.998779321700567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.61767578125,0.0,1547.06396484375,1895.4371337890625,0.0,4081.69384765625,0.9107739329338074,1.0,0.0,3.0,1.0,0.0
18119160,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7748782634735107,0.3958152532577514,0.3615882992744446,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8943824172019958,0.6166804432868958,0.5879817605018616,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9966365694999696,0.8527544140815735,0.5961503386497498,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.787302553653717,0.4153002202510834,0.3989512026309967,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6633574962615967,0.2455229014158249,1.1348066329956057,285.00006103515625,284.95001220703125,299.78436279296875,291.353271484375,297.8505859375,297.2260437011719,284.9989624023437,1.0,0.7203361392021179,0.3301899135112762,0.3301899135112762,1.0,1.0,-3.698634386062622,0.9021506905555724,2.7964835166931152,0.0699310973286628,0.9544236660003662,0.9544236660003662,0.0,268.6197814941406,274.0,57213.6015625,0.0,4584.79052734375,1.0,279.4432067871094,283.109130859375,294.3257141113281,297.95367431640625,293.1499938964844,293.1499938964844,279.1499938964844,33712.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718723893165588,1.0,0.0,0.0,3.7316207885742174,3.731645345687866,9.291553055845724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.982421875,0.0,1608.388427734375,1895.4371337890625,0.0,4057.682373046875,0.9218787550926208,1.0,0.0,3.0,1.0,0.0
18119220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.770838737487793,0.3937152326107025,0.3601380884647369,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8897292613983154,0.6138394474983215,0.585788369178772,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9943674802780152,0.8541410565376282,0.5975110530853271,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7836484909057617,0.4139828085899353,0.3981033861637115,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6601122617721558,0.2444681376218795,1.1316478252410889,284.8952941894531,284.95001220703125,299.75946044921875,291.3475341796875,297.833740234375,297.21270751953125,284.89617919921875,1.0,0.7211623191833496,0.330014556646347,0.330014556646347,1.0,1.0,-3.691078424453736,0.8993460536003113,2.79173231124878,0.0689690858125686,0.857863187789917,0.857863187789917,0.0,272.4199523925781,277.0,57762.46484375,0.0,4587.5361328125,1.0,279.15777587890625,282.9849548339844,294.3671264648437,298.096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796614050865172,1.0,0.0,0.0,3.6057207584381104,3.6057448387146,8.675158937876404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.8544921875,0.0,1507.234130859375,1895.4371337890625,0.0,4125.77978515625,0.8978532552719116,1.0,0.0,3.0,1.0,0.0
18119280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.770838737487793,0.3937152326107025,0.3601380884647369,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.8897292613983154,0.6138394474983215,0.585788369178772,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9943674802780152,0.8541410565376282,0.5975110530853271,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7836484909057617,0.4139828085899353,0.3981033861637115,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6601122617721558,0.2444681376218795,1.1316478252410889,284.8952941894531,284.95001220703125,299.75946044921875,291.3475341796875,297.833740234375,297.21270751953125,284.89617919921875,1.0,0.7211623191833496,0.330014556646347,0.330014556646347,1.0,1.0,-3.691078424453736,0.8993460536003113,2.79173231124878,0.0689690858125686,0.857863187789917,0.857863187789917,0.0,272.4199523925781,277.0,57762.46484375,0.0,4587.5361328125,1.0,279.15777587890625,282.9849548339844,294.3671264648437,298.096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796614050865172,1.0,0.0,0.0,3.6057207584381104,3.6057448387146,8.675158937876404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.8544921875,0.0,1507.234130859375,1895.4371337890625,0.0,4125.77978515625,0.8978532552719116,1.0,0.0,3.0,1.0,0.0
18119340,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7676500082015991,0.3925224244594574,0.3589741289615631,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8859553337097168,0.611903727054596,0.5838612914085388,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.99280846118927,0.856893002986908,0.5992799401283264,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7807219624519348,0.4132511615753174,0.3973716497421264,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6574176549911499,0.2437254041433334,1.1284074783325195,284.9976806640625,284.95001220703125,299.7331237792969,291.34405517578125,297.8256225585937,297.21124267578125,284.9968566894531,1.0,0.7218419909477234,0.3298392295837402,0.3298392295837402,1.0,1.0,-3.684699773788452,0.8968979716300964,2.787801742553711,0.0678522661328315,0.9449715614318848,0.9449715614318848,0.0,275.4801025390625,280.0,56870.8203125,0.0,4588.92529296875,1.0,279.4419860839844,283.11444091796875,294.3143005371094,297.9193115234375,293.1499938964844,293.1499938964844,279.1499938964844,33836.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970028519630432,1.0,0.0,0.0,3.702183485031128,3.702207565307617,9.145535386778648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.857421875,0.0,1575.58203125,1895.4371337890625,0.0,4041.460205078125,0.9155364632606506,1.0,0.0,3.0,1.0,0.0
18119400,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7676500082015991,0.3925224244594574,0.3589741289615631,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8859553337097168,0.611903727054596,0.5838612914085388,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.99280846118927,0.856893002986908,0.5992799401283264,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7807219624519348,0.4132511615753174,0.3973716497421264,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6574176549911499,0.2437254041433334,1.1284074783325195,284.9976806640625,284.95001220703125,299.7331237792969,291.34405517578125,297.8256225585937,297.21124267578125,284.9968566894531,1.0,0.7218419909477234,0.3298392295837402,0.3298392295837402,1.0,1.0,-3.684699773788452,0.8968979716300964,2.787801742553711,0.0678522661328315,0.9449715614318848,0.9449715614318848,0.0,275.4801025390625,280.0,56870.8203125,0.0,4588.92529296875,1.0,279.4419860839844,283.11444091796875,294.3143005371094,297.9193115234375,293.1499938964844,293.1499938964844,279.1499938964844,33836.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970028519630432,1.0,0.0,0.0,3.702183485031128,3.702207565307617,9.145535386778648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.857421875,0.0,1575.58203125,1895.4371337890625,0.0,4041.460205078125,0.9155364632606506,1.0,0.0,3.0,1.0,0.0
18119460,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7638116478919983,0.3903108835220337,0.3574027419090271,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8815286159515381,0.6089320778846741,0.5815216898918152,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9905211329460144,0.857879102230072,0.6003724932670593,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7772248387336731,0.4117839336395263,0.3963663876056671,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6542807221412659,0.2425183206796646,1.1244827508926392,284.8970031738281,284.95001220703125,299.7054138183594,291.3426513671875,297.8077697753906,297.197265625,284.8978271484375,1.0,0.7223566770553589,0.3297596871852875,0.3297596871852875,1.0,1.0,-3.6753880977630615,0.8938841223716736,2.781503915786743,0.0670645162463188,0.8510748744010925,0.8510748744010925,0.0,279.0626525878906,283.0,57369.0,0.0,4585.33740234375,1.0,279.1579895019531,282.9950561523437,294.3601379394531,298.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,39150.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97736656665802,1.0,0.0,0.0,3.5720467567443848,3.572070598602295,8.513880516147765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1044921875,0.0,1471.2242431640625,1895.4371337890625,0.0,4105.791015625,0.8904660940170288,1.0,0.0,3.0,1.0,0.0
18119520,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7638116478919983,0.3903108835220337,0.3574027419090271,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8815286159515381,0.6089320778846741,0.5815216898918152,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9905211329460144,0.857879102230072,0.6003724932670593,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7772248387336731,0.4117839336395263,0.3963663876056671,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6542807221412659,0.2425183206796646,1.1244827508926392,284.8970031738281,284.95001220703125,299.7054138183594,291.3426513671875,297.8077697753906,297.197265625,284.8978271484375,1.0,0.7223566770553589,0.3297596871852875,0.3297596871852875,1.0,1.0,-3.6753880977630615,0.8938841223716736,2.781503915786743,0.0670645162463188,0.8510748744010925,0.8510748744010925,0.0,279.0626525878906,283.0,57369.0,0.0,4585.33740234375,1.0,279.1579895019531,282.9950561523437,294.3601379394531,298.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,39150.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97736656665802,1.0,0.0,0.0,3.5720467567443848,3.572070598602295,8.513880516147765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.1044921875,0.0,1471.2242431640625,1895.4371337890625,0.0,4105.791015625,0.8904660940170288,1.0,0.0,3.0,1.0,0.0
18119580,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7607414722442627,0.3889927864074707,0.3561325669288635,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8778908252716064,0.6068529486656189,0.5794669389724731,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9889037013053894,0.8602787256240845,0.6018804907798767,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7743802666664124,0.4109067618846893,0.3954974114894867,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6516374945640564,0.2416309267282486,1.1205954551696775,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.79888916015625,297.1954040527344,284.99517822265625,1.0,0.7227906584739685,0.3296801447868347,0.3296801447868347,1.0,1.0,-3.667470693588257,0.8912995457649231,2.7761712074279785,0.0661546811461448,0.935720145702362,0.935720145702362,0.0,281.9925842285156,286.0,56485.5390625,0.0,4581.57763671875,1.0,279.4417419433594,283.1211853027344,294.3117980957031,297.89190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33835.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674301743507384,1.0,0.0,0.0,3.670091152191162,3.670114994049072,8.987667570181657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5361328125,0.0,1539.3541259765625,1895.4371337890625,0.0,4018.53564453125,0.9083133339881896,1.0,0.0,3.0,1.0,0.0
18119640,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7607414722442627,0.3889927864074707,0.3561325669288635,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8778908252716064,0.6068529486656189,0.5794669389724731,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9889037013053894,0.8602787256240845,0.6018804907798767,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7743802666664124,0.4109067618846893,0.3954974114894867,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6516374945640564,0.2416309267282486,1.1205954551696775,284.9960021972656,284.95001220703125,299.6763916015625,291.34307861328125,297.79888916015625,297.1954040527344,284.99517822265625,1.0,0.7227906584739685,0.3296801447868347,0.3296801447868347,1.0,1.0,-3.667470693588257,0.8912995457649231,2.7761712074279785,0.0661546811461448,0.935720145702362,0.935720145702362,0.0,281.9925842285156,286.0,56485.5390625,0.0,4581.57763671875,1.0,279.4417419433594,283.1211853027344,294.3117980957031,297.89190673828125,293.1499938964844,293.1499938964844,279.1499938964844,33835.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674301743507384,1.0,0.0,0.0,3.670091152191162,3.670114994049072,8.987667570181657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5361328125,0.0,1539.3541259765625,1895.4371337890625,0.0,4018.53564453125,0.9083133339881896,1.0,0.0,3.0,1.0,0.0
18119700,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7591663002967834,0.38790363073349,0.3554743230342865,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8760349154472351,0.6053865551948547,0.5784308910369873,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9880081415176392,0.8607301115989685,0.6025524735450745,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7729368209838867,0.4101856052875519,0.3950757980346679,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6503182053565979,0.2410226911306381,1.1187615394592283,284.87530517578125,284.95001220703125,299.661376953125,291.3439025878906,297.7903747558594,297.1893310546875,284.8741760253906,1.0,0.7230281829833984,0.3296403586864471,0.3296403586864471,1.0,1.0,-3.663534879684448,0.8900083899497986,2.773526668548584,0.0658388137817382,0.8501608371734619,0.8501608371734619,0.0,283.5455322265625,286.0,57267.59375,0.0,4580.29736328125,1.0,279.1978759765625,282.9787902832031,294.3695068359375,298.10076904296875,293.1499938964844,293.1499938964844,279.1499938964844,38279.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730323553085328,1.0,0.0,0.0,3.624422311782837,3.624446392059326,8.765382517594844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.0703125,0.0,1521.8328857421875,1895.4371337890625,0.0,4067.867919921875,0.8989722728729248,1.0,0.0,3.0,1.0,0.0
18119760,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7570533156394958,0.3866870105266571,0.3544709980487823,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8736270666122437,0.6037669777870178,0.5770137310028076,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9865778684616088,0.8610422611236572,0.6028081774711609,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.770997941493988,0.4093296527862549,0.3943803310394287,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.648578405380249,0.2402967661619186,1.1160722970962524,284.8984680175781,284.95001220703125,299.64605712890625,291.3451232910156,297.78076171875,297.1818542480469,284.89971923828125,1.0,0.7231045961380005,0.329630583524704,0.329630583524704,1.0,1.0,-3.656861066818237,0.8880058526992798,2.768855333328247,0.0653727948665618,0.8441105484962463,0.8441105484962463,0.0,285.4682312011719,289.0,56927.48046875,0.0,4573.6953125,1.0,279.1575622558594,283.0062866210937,294.3621520996094,298.03857421875,293.1499938964844,293.1499938964844,279.45001220703125,39363.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745765924453736,1.0,0.0,0.0,3.5333263874053955,3.5333499908447266,8.330303558068408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.5322265625,0.0,1431.5594482421875,1895.4371337890625,0.0,4081.40478515625,0.8820855617523193,1.0,0.0,3.0,1.0,0.0
18119820,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7540597915649414,0.3852584958076477,0.3531041741371155,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8700767755508423,0.6015568971633911,0.574839174747467,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9848999381065368,0.8632194399833679,0.6041621565818787,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7682099342346191,0.4083417356014251,0.3934080302715301,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6459607481956482,0.2392820864915847,1.1116211414337158,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,297.7716064453125,297.1802673339844,284.9933166503906,1.0,0.7233681678771973,0.3296110033988952,0.3296110033988952,1.0,1.0,-3.647695779800415,0.8852495551109314,2.762446165084839,0.0645718052983284,0.9263354539871216,0.9263354539871216,0.0,288.3470458984375,292.0,56072.4296875,0.0,4566.1484375,1.0,279.44146728515625,283.1283874511719,294.3162841796875,297.8701477050781,293.1499938964844,293.1499938964844,279.1499938964844,33829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964413285255432,1.0,0.0,0.0,3.635786771774292,3.635810136795044,8.820436505629914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8525390625,0.0,1501.2371826171875,1895.4371337890625,0.0,3991.827392578125,0.9005957245826721,1.0,0.0,3.0,1.0,0.0
18119880,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7540597915649414,0.3852584958076477,0.3531041741371155,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8700767755508423,0.6015568971633911,0.574839174747467,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9848999381065368,0.8632194399833679,0.6041621565818787,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7682099342346191,0.4083417356014251,0.3934080302715301,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6459607481956482,0.2392820864915847,1.1116211414337158,284.9941711425781,284.95001220703125,299.614501953125,291.3485412597656,297.7716064453125,297.1802673339844,284.9933166503906,1.0,0.7233681678771973,0.3296110033988952,0.3296110033988952,1.0,1.0,-3.647695779800415,0.8852495551109314,2.762446165084839,0.0645718052983284,0.9263354539871216,0.9263354539871216,0.0,288.3470458984375,292.0,56072.4296875,0.0,4566.1484375,1.0,279.44146728515625,283.1283874511719,294.3162841796875,297.8701477050781,293.1499938964844,293.1499938964844,279.1499938964844,33829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964413285255432,1.0,0.0,0.0,3.635786771774292,3.635810136795044,8.820436505629914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8525390625,0.0,1501.2371826171875,1895.4371337890625,0.0,3991.827392578125,0.9005957245826721,1.0,0.0,3.0,1.0,0.0
18119940,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.750471830368042,0.3828699290752411,0.3513513207435608,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8659235835075378,0.5983662605285645,0.5722694396972656,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9824925065040588,0.863783597946167,0.604934811592102,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7649044990539551,0.4066735208034515,0.3921922147274017,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6429457664489746,0.2378342598676681,1.10654878616333,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7532958984375,297.167236328125,284.9010314941406,1.0,0.7235269546508789,0.3295914232730865,0.3295914232730865,1.0,1.0,-3.635869264602661,0.8817001581192017,2.754169225692749,0.0638008862733841,0.8374004364013672,0.8374004364013672,0.0,291.78594970703125,295.0,56489.5390625,0.0,4554.6953125,1.0,279.1585388183594,283.017333984375,294.3684997558594,298.0168762207031,293.1499938964844,293.1499938964844,279.45001220703125,39188.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713476896286012,1.0,0.0,0.0,3.49778413772583,3.497807264328003,8.163554525708605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.09326171875,0.0,1393.1865234375,1895.4371337890625,0.0,4053.06982421875,0.8741101026535034,1.0,0.0,3.0,1.0,0.0
18120000,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.750471830368042,0.3828699290752411,0.3513513207435608,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.8659235835075378,0.5983662605285645,0.5722694396972656,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9824925065040588,0.863783597946167,0.604934811592102,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7649044990539551,0.4066735208034515,0.3921922147274017,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6429457664489746,0.2378342598676681,1.10654878616333,284.900390625,284.95001220703125,299.5817565917969,291.35308837890625,297.7532958984375,297.167236328125,284.9010314941406,1.0,0.7235269546508789,0.3295914232730865,0.3295914232730865,1.0,1.0,-3.635869264602661,0.8817001581192017,2.754169225692749,0.0638008862733841,0.8374004364013672,0.8374004364013672,0.0,291.78594970703125,295.0,56489.5390625,0.0,4554.6953125,1.0,279.1585388183594,283.017333984375,294.3684997558594,298.0168762207031,293.1499938964844,293.1499938964844,279.45001220703125,39188.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713476896286012,1.0,0.0,0.0,3.49778413772583,3.497807264328003,8.163554525708605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.09326171875,0.0,1393.1865234375,1895.4371337890625,0.0,4053.06982421875,0.8741101026535034,1.0,0.0,3.0,1.0,0.0
18120060,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7475576400756836,0.3813366889953613,0.3499083220958709,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8624645471572876,0.5960301160812378,0.5699954032897949,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9807522296905518,0.865731418132782,0.6061515808105469,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7621800899505615,0.4055853188037872,0.3911380171775818,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6403573751449585,0.2367029041051864,1.101611614227295,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7438659667969,297.1658935546875,284.99151611328125,1.0,0.7236545085906982,0.3296486735343933,0.3296486735343933,1.0,1.0,-3.625645160675049,0.8788712024688721,2.7467739582061768,0.0631765499711036,0.9167441725730896,0.9167441725730896,0.0,294.6344299316406,298.0,55632.48046875,0.0,4544.0703125,1.0,279.441162109375,283.1362609863281,294.3255920410156,297.8519287109375,293.1499938964844,293.1499938964844,279.1499938964844,33827.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610745906829834,1.0,0.0,0.0,3.599268674850464,3.5992918014526367,8.644140621072438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4716796875,0.0,1461.427490234375,1895.4371337890625,0.0,3962.1591796875,0.8923889994621277,1.0,0.0,3.0,1.0,0.0
18120120,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7475576400756836,0.3813366889953613,0.3499083220958709,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923095703125,0.8624645471572876,0.5960301160812378,0.5699954032897949,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9807522296905518,0.865731418132782,0.6061515808105469,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7621800899505615,0.4055853188037872,0.3911380171775818,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6403573751449585,0.2367029041051864,1.101611614227295,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7438659667969,297.1658935546875,284.99151611328125,1.0,0.7236545085906982,0.3296486735343933,0.3296486735343933,1.0,1.0,-3.625645160675049,0.8788712024688721,2.7467739582061768,0.0631765499711036,0.9167441725730896,0.9167441725730896,0.0,294.6344299316406,298.0,55632.48046875,0.0,4544.0703125,1.0,279.441162109375,283.1362609863281,294.3255920410156,297.8519287109375,293.1499938964844,293.1499938964844,279.1499938964844,33827.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610745906829834,1.0,0.0,0.0,3.599268674850464,3.5992918014526367,8.644140621072438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.4716796875,0.0,1461.427490234375,1895.4371337890625,0.0,3962.1591796875,0.8923889994621277,1.0,0.0,3.0,1.0,0.0
18120180,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7440667152404785,0.3788715004920959,0.3480772078037262,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.858424723148346,0.5927404165267944,0.5673222541809082,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9782601594924928,0.8660905361175537,0.6067748665809631,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7589561343193054,0.4038345217704773,0.3898373246192932,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6373845338821411,0.2351514250040054,1.0960506200790403,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7254943847656,297.1532592773437,284.90252685546875,1.0,0.7236820459365845,0.3297059535980224,0.3297059535980224,1.0,1.0,-3.6127305030822754,0.8752464056015015,2.7374842166900635,0.0625767409801483,0.8303400278091431,0.8303400278091431,0.0,298.0498352050781,301.0,56011.54296875,0.0,4529.54296875,1.0,279.1588439941406,283.029296875,294.3795471191406,297.998291015625,293.1499938964844,293.1499938964844,279.45001220703125,39192.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967876434326172,1.0,0.0,0.0,3.4579498767852783,3.457972526550293,7.978673011166393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.5615234375,0.0,1352.448486328125,1895.4371337890625,0.0,4022.477783203125,0.8653208613395691,1.0,0.0,3.0,1.0,0.0
18120240,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7440667152404785,0.3788715004920959,0.3480772078037262,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.858424723148346,0.5927404165267944,0.5673222541809082,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9782601594924928,0.8660905361175537,0.6067748665809631,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7589561343193054,0.4038345217704773,0.3898373246192932,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6373845338821411,0.2351514250040054,1.0960506200790403,284.9020080566406,284.95001220703125,299.5128479003906,291.3648376464844,297.7254943847656,297.1532592773437,284.90252685546875,1.0,0.7236820459365845,0.3297059535980224,0.3297059535980224,1.0,1.0,-3.6127305030822754,0.8752464056015015,2.7374842166900635,0.0625767409801483,0.8303400278091431,0.8303400278091431,0.0,298.0498352050781,301.0,56011.54296875,0.0,4529.54296875,1.0,279.1588439941406,283.029296875,294.3795471191406,297.998291015625,293.1499938964844,293.1499938964844,279.45001220703125,39192.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967876434326172,1.0,0.0,0.0,3.4579498767852783,3.457972526550293,7.978673011166393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.5615234375,0.0,1352.448486328125,1895.4371337890625,0.0,4022.477783203125,0.8653208613395691,1.0,0.0,3.0,1.0,0.0
18120300,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7424227595329285,0.378013402223587,0.3471769392490387,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8565112352371216,0.5914610624313354,0.5659812688827515,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.97711843252182,0.8669182658195496,0.6071426272392273,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.75742107629776,0.4031971395015716,0.3891602456569671,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6359333395957947,0.2344941794872284,1.0930355787277222,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7201232910156,297.15203857421875,285.004638671875,1.0,0.7236312031745911,0.3297345638275146,0.3297345638275146,1.0,1.0,-3.6060285568237305,0.8733657002449036,2.732662916183472,0.0621347539126873,0.9001748561859131,0.9001748561859131,0.0,299.6283569335937,301.0,55152.7734375,0.0,4520.845703125,1.0,279.39697265625,283.1548767089844,294.3272705078125,297.7906494140625,293.1499938964844,293.1499938964844,279.45001220703125,34402.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608258605003356,1.0,0.0,0.0,3.502634763717652,3.502656936645508,8.186212312466523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.423828125,0.0,1363.8416748046875,1895.4371337890625,0.0,3959.9443359375,0.8728959560394287,1.0,0.0,3.0,1.0,0.0
18120360,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7412018179893494,0.3772391080856323,0.3465508222579956,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.855033814907074,0.5902826189994812,0.5649403929710388,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9764270186424256,0.8678067326545715,0.6078358888626099,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7562763094902039,0.4026512205600738,0.3886985778808594,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.634802520275116,0.233910396695137,1.090641736984253,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7156677246094,297.1520690917969,284.98895263671875,1.0,0.723686158657074,0.3297877609729767,0.3297877609729767,1.0,1.0,-3.6014201641082764,0.8721739053726196,2.7292463779449463,0.0619648285210132,0.9067253470420836,0.9067253470420836,0.0,300.8954467773437,304.0,55168.2734375,0.0,4515.990234375,1.0,279.4417419433594,283.1439514160156,294.3371276855469,297.8349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33749.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957450270652771,1.0,0.0,0.0,3.562628984451294,3.5626516342163086,8.469045837955491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.111328125,0.0,1421.685546875,1895.4371337890625,0.0,3929.82470703125,0.8838799595832825,1.0,0.0,3.0,1.0,0.0
18120420,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7378033399581909,0.3747036159038543,0.3446528911590576,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8511146903038025,0.5868993401527405,0.5621747970581055,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9738567471504213,0.8679584264755249,0.6083159446716309,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7531415820121765,0.4008234739303589,0.3873222172260284,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6318631768226624,0.2322635799646377,1.0846381187438965,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6971435546875,297.13983154296875,284.90399169921875,1.0,0.7235965728759766,0.329894095659256,0.329894095659256,1.0,1.0,-3.5875184535980225,0.8684089183807373,2.719109535217285,0.0614568889141082,0.823103666305542,0.823103666305542,0.0,304.2864685058594,307.0,55504.234375,0.0,4498.7236328125,1.0,279.1592102050781,283.0418395996094,294.3927001953125,297.9803771972656,293.1499938964844,293.1499938964844,279.45001220703125,39190.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641769528388976,1.0,0.0,0.0,3.416089534759521,3.416111946105957,7.786670721543487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.189453125,0.0,1310.510009765625,1895.4371337890625,0.0,3989.73095703125,0.8560998439788818,1.0,0.0,3.0,1.0,0.0
18120480,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7378033399581909,0.3747036159038543,0.3446528911590576,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8511146903038025,0.5868993401527405,0.5621747970581055,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9738567471504213,0.8679584264755249,0.6083159446716309,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7531415820121765,0.4008234739303589,0.3873222172260284,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6318631768226624,0.2322635799646377,1.0846381187438965,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6971435546875,297.13983154296875,284.90399169921875,1.0,0.7235965728759766,0.329894095659256,0.329894095659256,1.0,1.0,-3.5875184535980225,0.8684089183807373,2.719109535217285,0.0614568889141082,0.823103666305542,0.823103666305542,0.0,304.2864685058594,307.0,55504.234375,0.0,4498.7236328125,1.0,279.1592102050781,283.0418395996094,294.3927001953125,297.9803771972656,293.1499938964844,293.1499938964844,279.45001220703125,39190.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641769528388976,1.0,0.0,0.0,3.416089534759521,3.416111946105957,7.786670721543487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.189453125,0.0,1310.510009765625,1895.4371337890625,0.0,3989.73095703125,0.8560998439788818,1.0,0.0,3.0,1.0,0.0
18120540,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7349892854690552,0.3729752004146576,0.3430579304695129,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8478057384490967,0.5843226313591003,0.559700071811676,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9719436168670654,0.8694338798522949,0.6092314720153809,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7505202889442444,0.3995482325553894,0.3861103355884552,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6292816400527954,0.2309203296899795,1.0788121223449707,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6869201660156,297.138671875,284.9875793457031,1.0,0.7234912514686584,0.3300004303455353,0.3300004303455353,1.0,1.0,-3.5752503871917725,0.8651297092437744,2.710120677947998,0.060875691473484,0.8967784643173218,0.8967784643173218,0.0,307.12274169921875,295.0,54669.18359375,0.0,4482.6142578125,1.0,279.44049072265625,283.15350341796875,294.3516540527344,297.8186950683594,293.1499938964844,293.1499938964844,279.75,33854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537204504013062,1.0,0.0,0.0,3.5196762084960938,3.5196986198425293,8.266063105111243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.8056640625,0.0,1377.4732666015625,1895.4371337890625,0.0,3896.41650390625,0.8745654821395874,1.0,0.0,3.0,1.0,0.0
18120600,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7349892854690552,0.3729752004146576,0.3430579304695129,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8478057384490967,0.5843226313591003,0.559700071811676,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9719436168670654,0.8694338798522949,0.6092314720153809,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7505202889442444,0.3995482325553894,0.3861103355884552,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6292816400527954,0.2309203296899795,1.0788121223449707,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.6869201660156,297.138671875,284.9875793457031,1.0,0.7234912514686584,0.3300004303455353,0.3300004303455353,1.0,1.0,-3.5752503871917725,0.8651297092437744,2.710120677947998,0.060875691473484,0.8967784643173218,0.8967784643173218,0.0,307.12274169921875,295.0,54669.18359375,0.0,4482.6142578125,1.0,279.44049072265625,283.15350341796875,294.3516540527344,297.8186950683594,293.1499938964844,293.1499938964844,279.75,33854.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537204504013062,1.0,0.0,0.0,3.5196762084960938,3.5196986198425293,8.266063105111243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.8056640625,0.0,1377.4732666015625,1895.4371337890625,0.0,3896.41650390625,0.8745654821395874,1.0,0.0,3.0,1.0,0.0
