time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120660,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.73601233959198,0.3714499175548553,0.3415265679359436,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8490939736366272,0.5819883942604065,0.5573321580886841,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.975208044052124,0.8710595369338989,0.6102381944656372,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.751950740814209,0.3984987735748291,0.3849362134933471,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6299369931221008,0.229762777686119,1.0727427005767822,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6782531738281,297.1398010253906,285.0399169921875,1.0,0.7195340991020203,0.3301514983177185,0.3301514983177185,1.0,1.0,-3.5630602836608887,0.8620030283927917,2.701057195663452,0.0605653673410415,0.9957925081253052,0.9957925081253052,0.0,302.5798645019531,283.0,54083.90234375,0.0,4421.8671875,1.0,279.7412109375,283.2305908203125,294.3631591796875,297.7783508300781,293.1499938964844,293.1499938964844,279.45001220703125,31293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450947642326356,1.0,0.0,0.0,3.7088043689727774,3.708827972412109,9.178276059174096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1328125,0.0,1563.798828125,1895.4371337890625,0.0,3818.666015625,0.9151134490966796,1.0,0.0,3.0,1.0,0.0
18120720,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.73601233959198,0.3714499175548553,0.3415265679359436,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.8490939736366272,0.5819883942604065,0.5573321580886841,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.975208044052124,0.8710595369338989,0.6102381944656372,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.751950740814209,0.3984987735748291,0.3849362134933471,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6299369931221008,0.229762777686119,1.0727427005767822,285.0424499511719,284.95001220703125,299.3628845214844,291.3926086425781,297.6782531738281,297.1398010253906,285.0399169921875,1.0,0.7195340991020203,0.3301514983177185,0.3301514983177185,1.0,1.0,-3.5630602836608887,0.8620030283927917,2.701057195663452,0.0605653673410415,0.9957925081253052,0.9957925081253052,0.0,302.5798645019531,283.0,54083.90234375,0.0,4421.8671875,1.0,279.7412109375,283.2305908203125,294.3631591796875,297.7783508300781,293.1499938964844,293.1499938964844,279.45001220703125,31293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450947642326356,1.0,0.0,0.0,3.7088043689727774,3.708827972412109,9.178276059174096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1328125,0.0,1563.798828125,1895.4371337890625,0.0,3818.666015625,0.9151134490966796,1.0,0.0,3.0,1.0,0.0
18120780,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.737602710723877,0.3687664866447449,0.3392468690872192,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.8512874245643616,0.5784648060798645,0.5541898012161255,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9791908264160156,0.8704164028167725,0.6100413799285889,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7541564702987671,0.3965587019920349,0.3831724822521209,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6312147378921509,0.2280843257904052,1.0650633573532104,284.8794250488281,284.95001220703125,299.3258361816406,291.3987731933594,297.65753173828125,297.1247863769531,284.8804016113281,1.0,0.7139719724655151,0.3302923440933227,0.3302923440933227,1.0,1.0,-3.544956922531128,0.857087254524231,2.6878695487976074,0.0599333867430686,0.8725728988647461,0.8725728988647461,0.0,295.8285217285156,283.0,54829.57421875,0.0,4332.3046875,1.0,279.45867919921875,283.0480041503906,294.4351806640625,297.98260498046875,293.1499938964844,293.1499938964844,279.45001220703125,38141.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955923318862915,1.0,0.0,0.0,3.6492438316345215,3.649268388748169,8.885851912054932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.751953125,0.0,1548.3436279296875,1895.4371337890625,0.0,3916.1640625,0.9061524271965028,1.0,0.0,3.0,1.0,0.0
18120840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7377173900604248,0.3685748875141144,0.3390438556671142,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.8514543771743774,0.5782068371772766,0.553916871547699,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9794859290122986,0.8703839182853699,0.6099844574928284,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7543206810951233,0.3964118957519531,0.3830086290836334,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6313052773475647,0.2279538810253143,1.0643806457519531,284.8814392089844,284.95001220703125,299.3231201171875,291.3992004394531,297.6560974121094,297.1238098144531,284.8823547363281,1.0,0.713501513004303,0.3303025662899017,0.3303025662899017,1.0,1.0,-3.543297290802002,0.8566283583641052,2.686668872833252,0.0598480403423309,0.8708124756813049,0.8708124756813049,0.0,295.2818603515625,271.0,54788.625,0.0,4324.57421875,1.0,279.4569702148437,283.0506286621094,294.4324035644531,297.9747619628906,293.1499938964844,293.1499938964844,279.75,38206.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560505747795104,1.0,0.0,0.0,3.641905069351196,3.6419293880462646,8.85014799223427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0009765625,0.0,1540.6563720703125,1895.4371337890625,0.0,3917.303466796875,0.904723584651947,1.0,0.0,3.0,1.0,0.0
18120900,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7389705181121826,0.3675330281257629,0.3377061486244201,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8531263470649719,0.5766799449920654,0.5520618557929993,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9821218848228456,0.8707692623138428,0.6097972989082336,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.75591641664505,0.3955931067466736,0.38189697265625,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6322640776634216,0.2271488159894943,1.0595287084579468,284.9941101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.6491394042969,297.1213073730469,284.9955444335937,1.0,0.7099374532699585,0.3303780853748321,0.3303780853748321,1.0,1.0,-3.532050848007202,0.8535398840904236,2.678510904312134,0.0592245683073997,0.9422590732574464,0.9422590732574464,0.0,290.7787170410156,271.0,53768.70703125,0.0,4267.55126953125,1.0,279.7012939453125,283.19000244140625,294.3725280761719,297.7553405761719,293.1499938964844,293.1499938964844,279.75,34459.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949743926525116,1.0,0.0,0.0,3.675896167755127,3.675920248031616,9.016121680360812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.41357421875,0.0,1550.5655517578125,1895.4371337890625,0.0,3860.65478515625,0.9114403128623962,1.0,0.0,3.0,1.0,0.0
18120960,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7410391569137573,0.3666996657848358,0.336736112833023,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8556791543960571,0.5753762722015381,0.5505983233451843,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9855790734291076,0.8714034557342529,0.6100729703903198,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7582982778549194,0.3949536383152008,0.3810568451881408,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6338427662849426,0.2264748960733413,1.0554115772247314,284.9861145019531,284.95001220703125,299.2825622558594,291.4052429199219,297.6444091796875,297.1216125488281,284.9847717285156,1.0,0.7063108682632446,0.330518901348114,0.330518901348114,1.0,1.0,-3.523488521575928,0.8514369130134583,2.6720516681671143,0.0590246208012104,0.9509885907173156,0.9509885907173156,0.0,285.4848022460937,259.0,53716.01171875,0.0,4213.1298828125,1.0,279.7431640625,283.1849365234375,294.3763732910156,297.7894592285156,293.1499938964844,293.1499938964844,279.45001220703125,33833.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466347694396972,1.0,0.0,0.0,3.7317073345184326,3.731731653213501,9.2919833605265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.16796875,0.0,1609.4146728515625,1895.4371337890625,0.0,3832.59521484375,0.9219267964363098,1.0,0.0,3.0,1.0,0.0
18121020,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7442678809165955,0.3644874989986419,0.3347196877002716,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8597977757453918,0.5723538398742676,0.5477393269538879,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9908397793769836,0.8709757328033447,0.6098901629447937,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7621673941612244,0.3932929635047912,0.3793880045413971,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6363946795463562,0.2249993234872818,1.0479328632354736,284.8727111816406,284.95001220703125,299.24822998046875,291.40966796875,297.6282043457031,297.1113586425781,284.8747863769531,1.0,0.6998990774154663,0.3307532072067261,0.3307532072067261,1.0,1.0,-3.506410837173462,0.8471056222915649,2.6593050956726074,0.0586859472095966,0.8467099666595459,0.8467099666595459,0.0,276.7500305175781,259.0,54130.3984375,0.0,4116.2197265625,1.0,279.4640808105469,283.0578308105469,294.4337463378906,297.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,40198.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539582133293152,1.0,0.0,0.0,3.596956968307495,3.5969812870025635,8.633040806671488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.474609375,0.0,1505.9119873046875,1895.4371337890625,0.0,3898.5498046875,0.896446168422699,1.0,0.0,3.0,1.0,0.0
18121080,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7448904514312744,0.3640673458576202,0.3342493176460266,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.8606109023094177,0.5717635750770569,0.5470889806747437,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9918449521064758,0.8709471225738525,0.6097747683525085,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7629296183586121,0.3929653465747833,0.3789951205253601,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6368865370750427,0.224699005484581,1.0462406873703003,284.8811340332031,284.95001220703125,299.2412414550781,291.4104919433594,297.625244140625,297.1097412109375,284.8826904296875,1.0,0.6985341310501099,0.3308005034923553,0.3308005034923553,1.0,1.0,-3.502415418624878,0.846068799495697,2.656346559524536,0.0585448257625103,0.8444080352783203,0.8444080352783203,0.0,274.9791259765625,247.0,54013.7578125,0.0,4095.306884765625,1.0,279.4583740234375,283.0675048828125,294.4269104003906,297.9257202148437,293.1499938964844,293.1499938964844,279.75,39984.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538028240203856,1.0,0.0,0.0,3.5739967823028564,3.5740206241607666,8.523178394170827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.62744140625,0.0,1479.4384765625,1895.4371337890625,0.0,3897.15576171875,0.8913952112197876,1.0,0.0,3.0,1.0,0.0
18121140,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7500828504562378,0.3624072968959808,0.3321267962455749,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8670451045036316,0.5691295862197876,0.5439388155937195,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9988307356834412,0.8720822930335999,0.6097868084907532,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7688897848129272,0.3916663527488708,0.3771547675132751,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6409263610839844,0.2233364433050155,1.0375127792358398,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6158142089844,297.1107788085937,284.9864807128906,1.0,0.69046550989151,0.331082135438919,0.331082135438919,1.0,1.0,-3.483373641967773,0.8412982821464539,2.642075300216675,0.0580195598304271,0.9264540076255798,0.9264540076255798,0.0,263.4154357910156,235.0,52968.83203125,0.0,3977.656494140625,1.0,279.7417297363281,283.2024230957031,294.3765563964844,297.7418518066406,293.1499938964844,293.1499938964844,279.45001220703125,34221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422832131385804,1.0,0.0,0.0,3.658816337585449,3.65884017944336,8.93253059075505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.998046875,0.0,1529.6611328125,1895.4371337890625,0.0,3793.184814453125,0.9060377478599548,1.0,0.0,3.0,1.0,0.0
18121200,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7500828504562378,0.3624072968959808,0.3321267962455749,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8670451045036316,0.5691295862197876,0.5439388155937195,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9988307356834412,0.8720822930335999,0.6097868084907532,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7688897848129272,0.3916663527488708,0.3771547675132751,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6409263610839844,0.2233364433050155,1.0375127792358398,284.9873046875,284.95001220703125,299.19921875,291.414794921875,297.6158142089844,297.1107788085937,284.9864807128906,1.0,0.69046550989151,0.331082135438919,0.331082135438919,1.0,1.0,-3.483373641967773,0.8412982821464539,2.642075300216675,0.0580195598304271,0.9264540076255798,0.9264540076255798,0.0,263.4154357910156,235.0,52968.83203125,0.0,3977.656494140625,1.0,279.7417297363281,283.2024230957031,294.3765563964844,297.7418518066406,293.1499938964844,293.1499938964844,279.45001220703125,34221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422832131385804,1.0,0.0,0.0,3.658816337585449,3.65884017944336,8.93253059075505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.998046875,0.0,1529.6611328125,1895.4371337890625,0.0,3793.184814453125,0.9060377478599548,1.0,0.0,3.0,1.0,0.0
18121260,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7540755867958069,0.3598352372646332,0.3297412991523742,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8721174597740173,0.565561830997467,0.5405229330062866,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.872850239276886,0.5984873175621033,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7736796140670776,0.3897131979465484,0.3751803934574127,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6440783143043518,0.2215974628925323,1.028744101524353,284.88946533203125,284.95001220703125,299.156494140625,291.41796875,297.601318359375,297.1057434082031,284.8902587890625,1.0,0.681479811668396,0.3314535617828369,0.3314535617828369,1.0,1.0,-3.451704740524292,0.8330169320106506,2.618687868118286,0.0569930039346218,0.8280719518661499,0.8280719518661499,0.0,253.46226501464844,223.0,53078.85546875,0.0,3837.29345703125,1.0,279.4584655761719,283.09454345703125,294.4286499023437,297.8710327148437,293.1499938964844,293.1499938964844,279.75,40126.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484685659408568,1.0,0.0,0.0,3.487177848815918,3.487200975418091,8.114121214930492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.10205078125,0.0,1388.951904296875,1895.4371337890625,0.0,3849.155029296875,0.8725453019142151,1.0,0.0,3.0,1.0,0.0
18121320,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7540755867958069,0.3598352372646332,0.3297412991523742,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8721174597740173,0.565561830997467,0.5405229330062866,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.872850239276886,0.5984873175621033,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7736796140670776,0.3897131979465484,0.3751803934574127,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6440783143043518,0.2215974628925323,1.028744101524353,284.88946533203125,284.95001220703125,299.156494140625,291.41796875,297.601318359375,297.1057434082031,284.8902587890625,1.0,0.681479811668396,0.3314535617828369,0.3314535617828369,1.0,1.0,-3.451704740524292,0.8330169320106506,2.618687868118286,0.0569930039346218,0.8280719518661499,0.8280719518661499,0.0,253.46226501464844,223.0,53078.85546875,0.0,3837.29345703125,1.0,279.4584655761719,283.09454345703125,294.4286499023437,297.8710327148437,293.1499938964844,293.1499938964844,279.75,40126.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484685659408568,1.0,0.0,0.0,3.487177848815918,3.487200975418091,8.114121214930492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.10205078125,0.0,1388.951904296875,1895.4371337890625,0.0,3849.155029296875,0.8725453019142151,1.0,0.0,3.0,1.0,0.0
18121380,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7586883306503296,0.3581057488918304,0.3276785612106323,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.8778045177459717,0.562830924987793,0.5374150276184082,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8773810863494873,0.5837181210517883,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7789948582649231,0.3883222937583923,0.3733797967433929,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6476292610168457,0.2202059775590896,1.0203871726989746,284.9799194335937,284.95001220703125,299.1131896972656,291.41973876953125,297.6030578613281,297.1224975585937,284.9788818359375,1.0,0.671517014503479,0.3318249881267547,0.3318249881267547,1.0,1.0,-3.413700819015503,0.8228201866149902,2.5908806324005127,0.0555020608007907,0.8990097045898438,0.8990097045898438,0.0,243.2001342773437,211.0,51870.74609375,0.0,3686.10302734375,1.0,279.7409973144531,283.2171630859375,294.376220703125,297.67822265625,293.1499938964844,293.1499938964844,280.04998779296875,34492.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359526634216307,1.0,0.0,0.0,3.5669193267822266,3.5669424533843994,8.489456604365841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.65380859375,0.0,1431.6605224609375,1895.4371337890625,0.0,3735.579833984375,0.8855641484260559,1.0,0.0,3.0,1.0,0.0
18121440,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7586883306503296,0.3581057488918304,0.3276785612106323,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.8778045177459717,0.562830924987793,0.5374150276184082,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8773810863494873,0.5837181210517883,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7789948582649231,0.3883222937583923,0.3733797967433929,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6476292610168457,0.2202059775590896,1.0203871726989746,284.9799194335937,284.95001220703125,299.1131896972656,291.41973876953125,297.6030578613281,297.1224975585937,284.9788818359375,1.0,0.671517014503479,0.3318249881267547,0.3318249881267547,1.0,1.0,-3.413700819015503,0.8228201866149902,2.5908806324005127,0.0555020608007907,0.8990097045898438,0.8990097045898438,0.0,243.2001342773437,211.0,51870.74609375,0.0,3686.10302734375,1.0,279.7409973144531,283.2171630859375,294.376220703125,297.67822265625,293.1499938964844,293.1499938964844,280.04998779296875,34492.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359526634216307,1.0,0.0,0.0,3.5669193267822266,3.5669424533843994,8.489456604365841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.65380859375,0.0,1431.6605224609375,1895.4371337890625,0.0,3735.579833984375,0.8855641484260559,1.0,0.0,3.0,1.0,0.0
18121500,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7615675926208496,0.3573683798313141,0.3267682194709778,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658569335937,0.8812932968139648,0.5616123676300049,0.5360032916069031,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9990000128746032,0.8804445266723633,0.5754340291023254,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.782235324382782,0.3877450823783874,0.3725886642932892,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6499072313308716,0.2196222096681594,1.016660213470459,285.0657653808594,284.95001220703125,299.09130859375,291.4200744628906,297.6070861816406,297.13507080078125,285.0664367675781,1.0,0.6664108633995056,0.3320107161998749,0.3320107161998749,1.0,1.0,-3.395510196685791,0.8179535865783691,2.577556610107422,0.054724633693695,0.9802032113075256,0.9802032113075256,0.0,237.67999267578125,211.0,50953.0234375,0.0,3610.331298828125,1.0,279.9975891113281,283.32928466796875,294.3519592285156,297.5327453613281,293.1499938964844,293.1499938964844,280.04998779296875,31841.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927829086780548,1.0,0.0,0.0,3.6485676765441895,3.648591041564941,8.882558972800325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.46044921875,0.0,1500.474853515625,1895.4371337890625,0.0,3661.2265625,0.9031037092208862,1.0,0.0,3.0,1.0,0.0
18121560,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7648050785064697,0.3566190600395202,0.325966328382492,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8851693272590637,0.560391902923584,0.5347188115119934,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.8837785124778748,0.5667216181755066,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7858259081840515,0.38717782497406,0.3718938529491424,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6525019407272339,0.2190757393836975,1.0133178234100342,285.03961181640625,284.95001220703125,299.0692749023437,291.41998291015625,297.6122436523437,297.1488952636719,285.03643798828125,1.0,0.6612454652786255,0.3323730528354645,0.3323730528354645,1.0,1.0,-3.377667188644409,0.8136893510818481,2.5639777183532715,0.0544766373932361,0.9979405999183656,0.9979405999183656,0.0,232.00927734375,199.0,50954.44921875,0.0,3535.23974609375,1.0,280.04248046875,283.3036499023437,294.3777770996094,297.6067199707031,293.1499938964844,293.1499938964844,279.75,31661.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247382879257202,1.0,0.0,0.0,3.739537715911865,3.7395620346069336,9.33102057842916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.244140625,0.0,1601.8238525390625,1895.4371337890625,0.0,3632.820556640625,0.9221947193145752,1.0,0.0,3.0,1.0,0.0
18121620,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7704570293426514,0.3537958562374115,0.3234340250492096,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.892193078994751,0.5565268993377686,0.5311259031295776,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.888908863067627,0.5500777959823608,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.792340874671936,0.3849787712097168,0.3697680830955505,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6572161316871643,0.2173492461442947,1.004780888557434,284.8714599609375,284.95001220703125,299.0248718261719,291.4184875488281,297.609375,297.1593933105469,284.8724670410156,1.0,0.6504829525947571,0.3330977261066437,0.3330977261066437,1.0,1.0,-3.337470769882202,0.8038305044174194,2.5336403846740723,0.0537546649575233,0.8632404804229736,0.8632404804229736,0.0,221.13278198242188,202.0,51380.01953125,0.0,3379.517578125,1.0,279.7565612792969,283.1228332519531,294.4450378417969,297.7815246582031,293.1499938964844,293.1499938964844,280.04998779296875,39050.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345532655715942,1.0,0.0,0.0,3.645487785339356,3.645512342453003,8.867568794812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.87255859375,0.0,1550.947509765625,1895.4371337890625,0.0,3722.8046875,0.9060131907463074,1.0,0.0,3.0,1.0,0.0
18121680,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7704570293426514,0.3537958562374115,0.3234340250492096,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.892193078994751,0.5565268993377686,0.5311259031295776,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.888908863067627,0.5500777959823608,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.792340874671936,0.3849787712097168,0.3697680830955505,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6572161316871643,0.2173492461442947,1.004780888557434,284.8714599609375,284.95001220703125,299.0248718261719,291.4184875488281,297.609375,297.1593933105469,284.8724670410156,1.0,0.6504829525947571,0.3330977261066437,0.3330977261066437,1.0,1.0,-3.337470769882202,0.8038305044174194,2.5336403846740723,0.0537546649575233,0.8632404804229736,0.8632404804229736,0.0,221.13278198242188,202.0,51380.01953125,0.0,3379.517578125,1.0,279.7565612792969,283.1228332519531,294.4450378417969,297.7815246582031,293.1499938964844,293.1499938964844,280.04998779296875,39050.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345532655715942,1.0,0.0,0.0,3.645487785339356,3.645512342453003,8.867568794812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.87255859375,0.0,1550.947509765625,1895.4371337890625,0.0,3722.8046875,0.9060131907463074,1.0,0.0,3.0,1.0,0.0
18121740,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7728903293609619,0.3519546687602997,0.3213296234607696,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.8952028155326843,0.553621768951416,0.5279077887535095,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8951035141944885,0.5414091944694519,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7952675819396973,0.3833939433097839,0.3678710162639618,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6590431332588196,0.2159633934497833,0.997037708759308,284.98468017578125,284.95001220703125,298.9799499511719,291.4150695800781,297.6145935058594,297.1801452636719,284.9837646484375,1.0,0.6441915035247803,0.3338223993778229,0.3338223993778229,1.0,1.0,-3.309026002883911,0.797472357749939,2.5115535259246826,0.0534859597682952,0.9458173513412476,0.9458173513412476,0.0,215.2382202148437,205.0,50230.27734375,0.0,3281.5634765625,1.0,280.0422058105469,283.2660522460937,294.3790283203125,297.57965087890625,293.1499938964844,293.1499938964844,279.75,34116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923364758491516,1.0,0.0,0.0,3.724487781524658,3.724512100219727,9.256065141016734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.02294921875,0.0,1603.249267578125,1895.4371337890625,0.0,3620.177490234375,0.9207225441932678,1.0,0.0,3.0,1.0,0.0
18121800,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7728903293609619,0.3519546687602997,0.3213296234607696,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.8952028155326843,0.553621768951416,0.5279077887535095,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.8951035141944885,0.5414091944694519,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7952675819396973,0.3833939433097839,0.3678710162639618,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6590431332588196,0.2159633934497833,0.997037708759308,284.98468017578125,284.95001220703125,298.9799499511719,291.4150695800781,297.6145935058594,297.1801452636719,284.9837646484375,1.0,0.6441915035247803,0.3338223993778229,0.3338223993778229,1.0,1.0,-3.309026002883911,0.797472357749939,2.5115535259246826,0.0534859597682952,0.9458173513412476,0.9458173513412476,0.0,215.2382202148437,205.0,50230.27734375,0.0,3281.5634765625,1.0,280.0422058105469,283.2660522460937,294.3790283203125,297.57965087890625,293.1499938964844,293.1499938964844,279.75,34116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923364758491516,1.0,0.0,0.0,3.724487781524658,3.724512100219727,9.256065141016734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.02294921875,0.0,1603.249267578125,1895.4371337890625,0.0,3620.177490234375,0.9207225441932678,1.0,0.0,3.0,1.0,0.0
18121860,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7723753452301025,0.3493070900440216,0.3191341161727905,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8947865962982178,0.5499134659767151,0.5246265530586243,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8985211253166199,0.5387728810310364,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7951832413673401,0.3812182545661926,0.3659667074680328,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6584697365760803,0.214234709739685,0.9896559715270996,284.8816833496094,284.95001220703125,298.93463134765625,291.4095458984375,297.6039733886719,297.1798400878906,284.8831787109375,1.0,0.6404560208320618,0.334624320268631,0.334624320268631,1.0,1.0,-3.288100481033325,0.7935601472854614,2.4945404529571533,0.0542634613811969,0.8394798636436462,0.8394798636436462,0.0,212.93716430664065,208.0,50520.35546875,0.0,3221.86279296875,1.0,279.7579345703125,283.1517944335937,294.42498779296875,297.7073974609375,293.1499938964844,293.1499938964844,280.04998779296875,40236.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305426478385924,1.0,0.0,0.0,3.5551345348358154,3.5551583766937256,8.43345162593323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.18310546875,0.0,1461.03759765625,1895.4371337890625,0.0,3686.11376953125,0.8876292109489441,1.0,0.0,3.0,1.0,0.0
18121920,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7723753452301025,0.3493070900440216,0.3191341161727905,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.8947865962982178,0.5499134659767151,0.5246265530586243,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.8985211253166199,0.5387728810310364,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7951832413673401,0.3812182545661926,0.3659667074680328,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6584697365760803,0.214234709739685,0.9896559715270996,284.8816833496094,284.95001220703125,298.93463134765625,291.4095458984375,297.6039733886719,297.1798400878906,284.8831787109375,1.0,0.6404560208320618,0.334624320268631,0.334624320268631,1.0,1.0,-3.288100481033325,0.7935601472854614,2.4945404529571533,0.0542634613811969,0.8394798636436462,0.8394798636436462,0.0,212.93716430664065,208.0,50520.35546875,0.0,3221.86279296875,1.0,279.7579345703125,283.1517944335937,294.42498779296875,297.7073974609375,293.1499938964844,293.1499938964844,280.04998779296875,40236.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305426478385924,1.0,0.0,0.0,3.5551345348358154,3.5551583766937256,8.43345162593323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.18310546875,0.0,1461.03759765625,1895.4371337890625,0.0,3686.11376953125,0.8876292109489441,1.0,0.0,3.0,1.0,0.0
18121980,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707633376121521,0.3475200533866882,0.3173364400863647,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8929362297058105,0.5471038818359375,0.5217612981796265,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.901930809020996,0.5390698909759521,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.793799102306366,0.3796431124210357,0.3643147647380829,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6567907333374023,0.212806224822998,0.982798397541046,284.9929504394531,284.95001220703125,298.888916015625,291.4017028808594,297.59747314453125,297.184814453125,284.9921569824219,1.0,0.6383334398269653,0.3354262411594391,0.3354262411594391,1.0,1.0,-3.272608995437622,0.7912764549255371,2.481332540512085,0.0553660169243812,0.9269542694091796,0.9269542694091796,0.0,212.4232482910156,211.0,49554.6484375,0.0,3184.7392578125,1.0,280.04156494140625,283.28912353515625,294.36248779296875,297.5184936523437,293.1499938964844,293.1499938964844,279.75,34005.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187004566192628,1.0,0.0,0.0,3.6474769115448,3.647500514984131,8.877248660610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.2685546875,0.0,1515.4530029296875,1895.4371337890625,0.0,3577.160400390625,0.9034077525138856,1.0,0.0,3.0,1.0,0.0
18122040,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7707633376121521,0.3475200533866882,0.3173364400863647,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8929362297058105,0.5471038818359375,0.5217612981796265,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.901930809020996,0.5390698909759521,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.793799102306366,0.3796431124210357,0.3643147647380829,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6567907333374023,0.212806224822998,0.982798397541046,284.9929504394531,284.95001220703125,298.888916015625,291.4017028808594,297.59747314453125,297.184814453125,284.9921569824219,1.0,0.6383334398269653,0.3354262411594391,0.3354262411594391,1.0,1.0,-3.272608995437622,0.7912764549255371,2.481332540512085,0.0553660169243812,0.9269542694091796,0.9269542694091796,0.0,212.4232482910156,211.0,49554.6484375,0.0,3184.7392578125,1.0,280.04156494140625,283.28912353515625,294.36248779296875,297.5184936523437,293.1499938964844,293.1499938964844,279.75,34005.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187004566192628,1.0,0.0,0.0,3.6474769115448,3.647500514984131,8.877248660610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.2685546875,0.0,1515.4530029296875,1895.4371337890625,0.0,3577.160400390625,0.9034077525138856,1.0,0.0,3.0,1.0,0.0
18122100,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7695233225822449,0.3462282121181488,0.3164347410202026,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8915121555328369,0.5453082919120789,0.520351767539978,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.9026926159858704,0.5401192903518677,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7926807999610901,0.3785924315452575,0.3635278940200805,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6556211113929749,0.2119397670030594,0.9795430898666382,284.8681640625,284.95001220703125,298.8659362792969,291.3968811035156,297.58843994140625,297.1798095703125,284.8659973144531,1.0,0.6377109885215759,0.3358272314071655,0.3358272314071655,1.0,1.0,-3.266232967376709,0.7905389666557312,2.475693941116333,0.0560891702771186,0.8377586007118225,0.8377586007118225,0.0,212.70700073242188,211.0,50248.51953125,0.0,3172.30078125,1.0,279.79840087890625,283.1442565917969,294.4217834472656,297.7197265625,293.1499938964844,293.1499938964844,279.75,38719.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245778918266296,1.0,0.0,0.0,3.5948710441589355,3.594895124435425,8.623031249044288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.59619140625,0.0,1492.735107421875,1895.4371337890625,0.0,3631.34423828125,0.8924466371536255,1.0,0.0,3.0,1.0,0.0
18122160,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7675633430480957,0.3448015749454498,0.3152028918266296,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8893337845802307,0.5433492660522461,0.518572986125946,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.9029967784881592,0.5421260595321655,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7908816933631897,0.3773983418941498,0.3624708354473114,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6538838744163513,0.2109525799751281,0.9754745364189148,284.8928527832031,284.95001220703125,298.8428955078125,291.3913879394531,297.57672119140625,297.17138671875,284.8944702148437,1.0,0.6372089982032776,0.3361096978187561,0.3361096978187561,1.0,1.0,-3.258862972259521,0.789165198802948,2.4696977138519287,0.056383941322565,0.830142617225647,0.830142617225647,0.0,213.4574584960937,214.0,49879.58203125,0.0,3160.327880859375,1.0,279.7581481933594,283.1773986816406,294.4093322753906,297.652099609375,293.1499938964844,293.1499938964844,280.04998779296875,40034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263648390769958,1.0,0.0,0.0,3.484093427658081,3.484116554260254,8.099773367575835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.02001953125,0.0,1385.1168212890625,1895.4371337890625,0.0,3647.777099609375,0.8718224167823792,1.0,0.0,3.0,1.0,0.0
18122220,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.764188289642334,0.3428558707237243,0.313353419303894,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8853939175605774,0.5403817296028137,0.5156601071357727,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9044539332389832,0.546116828918457,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7876353859901428,0.375689834356308,0.360786497592926,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6506615877151489,0.2093451768159866,0.9682410359382628,284.9946594238281,284.95001220703125,298.79656982421875,291.3784484863281,297.56219482421875,297.1663513183594,284.99371337890625,1.0,0.6366766095161438,0.336674690246582,0.336674690246582,1.0,1.0,-3.247206211090088,0.7873035669326782,2.45990252494812,0.0570775009691715,0.9152761101722716,0.9152761101722716,0.0,215.08631896972656,217.0,48998.8046875,0.0,3143.929443359375,1.0,280.04107666015625,283.30352783203125,294.3425598144531,297.4652404785156,293.1499938964844,293.1499938964844,279.75,33766.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152382016181946,1.0,0.0,0.0,3.5904250144958496,3.5904481410980225,8.601714398537297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.94970703125,0.0,1451.450927734375,1895.4371337890625,0.0,3545.150634765625,0.8903505802154541,1.0,0.0,3.0,1.0,0.0
18122280,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.764188289642334,0.3428558707237243,0.313353419303894,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8853939175605774,0.5403817296028137,0.5156601071357727,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.9044539332389832,0.546116828918457,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7876353859901428,0.375689834356308,0.360786497592926,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6506615877151489,0.2093451768159866,0.9682410359382628,284.9946594238281,284.95001220703125,298.79656982421875,291.3784484863281,297.56219482421875,297.1663513183594,284.99371337890625,1.0,0.6366766095161438,0.336674690246582,0.336674690246582,1.0,1.0,-3.247206211090088,0.7873035669326782,2.45990252494812,0.0570775009691715,0.9152761101722716,0.9152761101722716,0.0,215.08631896972656,217.0,48998.8046875,0.0,3143.929443359375,1.0,280.04107666015625,283.30352783203125,294.3425598144531,297.4652404785156,293.1499938964844,293.1499938964844,279.75,33766.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152382016181946,1.0,0.0,0.0,3.5904250144958496,3.5904481410980225,8.601714398537297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.94970703125,0.0,1451.450927734375,1895.4371337890625,0.0,3545.150634765625,0.8903505802154541,1.0,0.0,3.0,1.0,0.0
18122340,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7599267363548279,0.3400091528892517,0.3111346065998077,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8805094957351685,0.5364840030670166,0.5123701095581055,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.903883159160614,0.5515012145042419,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.783558189868927,0.3733193278312683,0.3588624000549316,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6468076109886169,0.2073214054107666,0.9603487253189088,284.8970031738281,284.95001220703125,298.75,291.3626403808594,297.5361328125,297.1463317871094,284.8978881835937,1.0,0.6364895701408386,0.3372396826744079,0.3372396826744079,1.0,1.0,-3.235257148742676,0.7853360772132874,2.449920892715454,0.0578422397375106,0.8219713568687439,0.8219713568687439,0.0,217.4789276123047,220.0,49311.53515625,0.0,3131.193359375,1.0,279.75897216796875,283.1942749023437,294.3826599121094,297.591796875,293.1499938964844,293.1499938964844,280.04998779296875,39763.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234010577201844,1.0,0.0,0.0,3.429443597793579,3.429466009140014,7.847667689020454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.462890625,0.0,1327.8092041015625,1895.4371337890625,0.0,3620.511962890625,0.8596327304840088,1.0,0.0,3.0,1.0,0.0
18122400,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7599267363548279,0.3400091528892517,0.3111346065998077,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89703369140625,0.8805094957351685,0.5364840030670166,0.5123701095581055,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.903883159160614,0.5515012145042419,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.783558189868927,0.3733193278312683,0.3588624000549316,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6468076109886169,0.2073214054107666,0.9603487253189088,284.8970031738281,284.95001220703125,298.75,291.3626403808594,297.5361328125,297.1463317871094,284.8978881835937,1.0,0.6364895701408386,0.3372396826744079,0.3372396826744079,1.0,1.0,-3.235257148742676,0.7853360772132874,2.449920892715454,0.0578422397375106,0.8219713568687439,0.8219713568687439,0.0,217.4789276123047,220.0,49311.53515625,0.0,3131.193359375,1.0,279.75897216796875,283.1942749023437,294.3826599121094,297.591796875,293.1499938964844,293.1499938964844,280.04998779296875,39763.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234010577201844,1.0,0.0,0.0,3.429443597793579,3.429466009140014,7.847667689020454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.462890625,0.0,1327.8092041015625,1895.4371337890625,0.0,3620.511962890625,0.8596327304840088,1.0,0.0,3.0,1.0,0.0
18122460,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7559589743614197,0.3379280269145965,0.3092037737369537,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.8758347630500793,0.5333585143089294,0.5093533992767334,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9039224982261658,0.5569168925285339,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7796316146850586,0.371474951505661,0.3570919036865234,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.643043577671051,0.2055509239435196,0.9525489807128906,284.99200439453125,284.95001220703125,298.7020263671875,291.3441467285156,297.5174255371094,297.1363525390625,284.9910583496094,1.0,0.6364942193031311,0.3377945721149444,0.3377945721149444,1.0,1.0,-3.224308013916016,0.7836382985115051,2.440669775009156,0.0585437715053558,0.9023607969284058,0.9023607969284058,0.0,219.9552001953125,223.0,48440.55078125,0.0,3121.14599609375,1.0,280.0406188964844,283.3141784667969,294.3096618652344,297.3996887207031,293.1499938964844,293.1499938964844,279.75,33732.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125953316688538,1.0,0.0,0.0,3.537433862686157,3.5374562740325928,8.349682047992246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8876953125,0.0,1395.059326171875,1895.4371337890625,0.0,3520.67333984375,0.8784242272377014,1.0,0.0,3.0,1.0,0.0
