time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122520,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7559589743614197,0.3379280269145965,0.3092037737369537,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.8758347630500793,0.5333585143089294,0.5093533992767334,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9039224982261658,0.5569168925285339,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7796316146850586,0.371474951505661,0.3570919036865234,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.643043577671051,0.2055509239435196,0.9525489807128906,284.99200439453125,284.95001220703125,298.7020263671875,291.3441467285156,297.5174255371094,297.1363525390625,284.9910583496094,1.0,0.6364942193031311,0.3377945721149444,0.3377945721149444,1.0,1.0,-3.224308013916016,0.7836382985115051,2.440669775009156,0.0585437715053558,0.9023607969284058,0.9023607969284058,0.0,219.9552001953125,223.0,48440.55078125,0.0,3121.14599609375,1.0,280.0406188964844,283.3141784667969,294.3096618652344,297.3996887207031,293.1499938964844,293.1499938964844,279.75,33732.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125953316688538,1.0,0.0,0.0,3.537433862686157,3.5374562740325928,8.349682047992246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.8876953125,0.0,1395.059326171875,1895.4371337890625,0.0,3520.67333984375,0.8784242272377014,1.0,0.0,3.0,1.0,0.0
18122580,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.751442015171051,0.334999531507492,0.3069148063659668,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8706013560295105,0.5293534994125366,0.5059646964073181,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.9020894765853882,0.5631279945373535,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7752073407173157,0.3690012097358703,0.3550777435302734,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6389334797859192,0.2034002840518951,0.9441244602203368,284.89923095703125,284.95001220703125,298.651611328125,291.3233337402344,297.4884948730469,297.11376953125,284.8999328613281,1.0,0.6365940570831299,0.3383494913578033,0.3383494913578033,1.0,1.0,-3.21240234375,0.7816314101219177,2.430770874023437,0.059251632541418,0.8125090003013611,0.8125090003013611,0.0,222.86578369140625,226.0,48702.83984375,0.0,3111.453857421875,1.0,279.75946044921875,283.2108459472656,294.3436279296875,297.5168151855469,293.1499938964844,293.1499938964844,280.04998779296875,39746.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920795202255249,1.0,0.0,0.0,3.371713876724243,3.3717360496521,7.585684329569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.08056640625,0.0,1270.937744140625,1895.4371337890625,0.0,3596.495361328125,0.8469822406768799,1.0,0.0,3.0,1.0,0.0
18122640,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.751442015171051,0.334999531507492,0.3069148063659668,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8706013560295105,0.5293534994125366,0.5059646964073181,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.9020894765853882,0.5631279945373535,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7752073407173157,0.3690012097358703,0.3550777435302734,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6389334797859192,0.2034002840518951,0.9441244602203368,284.89923095703125,284.95001220703125,298.651611328125,291.3233337402344,297.4884948730469,297.11376953125,284.8999328613281,1.0,0.6365940570831299,0.3383494913578033,0.3383494913578033,1.0,1.0,-3.21240234375,0.7816314101219177,2.430770874023437,0.059251632541418,0.8125090003013611,0.8125090003013611,0.0,222.86578369140625,226.0,48702.83984375,0.0,3111.453857421875,1.0,279.75946044921875,283.2108459472656,294.3436279296875,297.5168151855469,293.1499938964844,293.1499938964844,280.04998779296875,39746.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920795202255249,1.0,0.0,0.0,3.371713876724243,3.3717360496521,7.585684329569631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.08056640625,0.0,1270.937744140625,1895.4371337890625,0.0,3596.495361328125,0.8469822406768799,1.0,0.0,3.0,1.0,0.0
18122700,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7492212057113647,0.3338681757450104,0.3057846128940582,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8680039644241333,0.5276771187782288,0.504263699054718,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.9015001058578492,0.5662582516670227,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7729916572570801,0.3679773807525635,0.3540433347225189,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.636858344078064,0.2024225145578384,0.9397034645080566,285.00360107421875,284.95001220703125,298.6255187988281,291.3121032714844,297.4771423339844,297.1068420410156,285.0047302246094,1.0,0.6366336941719055,0.3386269211769104,0.3386269211769104,1.0,1.0,-3.206199407577514,0.7805498242378235,2.425649642944336,0.059521596878767,0.8824237585067749,0.8824237585067749,0.0,224.3357696533203,226.0,47874.3359375,0.0,3106.170654296875,1.0,279.9947509765625,283.3376159667969,294.271484375,297.2958068847656,293.1499938964844,293.1499938964844,280.04998779296875,34514.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135280251502992,1.0,0.0,0.0,3.4165802001953125,3.416601657867432,7.788906941641471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.72314453125,0.0,1278.24853515625,1895.4371337890625,0.0,3529.31591796875,0.8541041016578674,1.0,0.0,3.0,1.0,0.0
18122760,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7473782896995544,0.3328222334384918,0.3049123287200928,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8657806515693665,0.526103138923645,0.5028481483459473,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.9009555578231812,0.5690222978591919,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7711150050163269,0.3670419752597809,0.3532164394855499,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6350547671318054,0.2015110254287719,0.9358540773391724,284.9891357421875,284.95001220703125,298.5989074707031,291.30035400390625,297.4667663574219,297.1014099121094,284.9877014160156,1.0,0.6367382407188416,0.3389132022857666,0.3389132022857666,1.0,1.0,-3.201148271560669,0.7798416614532471,2.421306610107422,0.0599239468574523,0.8887419700622559,0.8887419700622559,0.0,225.6607818603516,214.0,47845.640625,0.0,3102.5732421875,1.0,280.0408630371094,283.3251037597656,294.26483154296875,297.3196105957031,293.1499938964844,293.1499938964844,280.3500061035156,33651.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099338054656982,1.0,0.0,0.0,3.483107805252075,3.4831297397613525,8.095191788015654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.77783203125,0.0,1338.530517578125,1895.4371337890625,0.0,3495.98974609375,0.8659842014312744,1.0,0.0,3.0,1.0,0.0
18122820,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.747304379940033,0.3308057188987732,0.3030366897583008,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.865779459476471,0.5230533480644226,0.4999082386493683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.9008367657661438,0.5656979084014893,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7713363170623779,0.3652553260326385,0.3514521718025207,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.634454607963562,0.1997637897729873,0.927598476409912,285.0443115234375,284.95001220703125,298.54412841796875,291.2753295898437,297.4495849609375,297.0960998535156,285.0411071777344,1.0,0.6321718692779541,0.339485764503479,0.339485764503479,1.0,1.0,-3.1793322563171387,0.7748112678527832,2.4045209884643555,0.0599822364747524,0.989672064781189,0.989672064781189,0.0,222.9095001220703,217.0,47074.99609375,0.0,3041.1162109375,1.0,280.3409423828125,283.4034118652344,294.2427673339844,297.23699951171875,293.1499938964844,293.1499938964844,280.04998779296875,31035.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005053043365479,1.0,0.0,0.0,3.679145574569702,3.679168939590454,9.032068533088022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.6640625,0.0,1528.394775390625,1895.4371337890625,0.0,3408.294189453125,0.9082213044166564,1.0,0.0,3.0,1.0,0.0
18122880,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.747304379940033,0.3308057188987732,0.3030366897583008,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.044189453125,0.865779459476471,0.5230533480644226,0.4999082386493683,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.9008367657661438,0.5656979084014893,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7713363170623779,0.3652553260326385,0.3514521718025207,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.634454607963562,0.1997637897729873,0.927598476409912,285.0443115234375,284.95001220703125,298.54412841796875,291.2753295898437,297.4495849609375,297.0960998535156,285.0411071777344,1.0,0.6321718692779541,0.339485764503479,0.339485764503479,1.0,1.0,-3.1793322563171387,0.7748112678527832,2.4045209884643555,0.0599822364747524,0.989672064781189,0.989672064781189,0.0,222.9095001220703,217.0,47074.99609375,0.0,3041.1162109375,1.0,280.3409423828125,283.4034118652344,294.2427673339844,297.23699951171875,293.1499938964844,293.1499938964844,280.04998779296875,31035.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005053043365479,1.0,0.0,0.0,3.679145574569702,3.679168939590454,9.032068533088022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.6640625,0.0,1528.394775390625,1895.4371337890625,0.0,3408.294189453125,0.9082213044166564,1.0,0.0,3.0,1.0,0.0
18122940,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7449424862861633,0.3275479972362518,0.3004463315010071,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8632169365882874,0.5186651945114136,0.4961675107479095,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8992319107055664,0.5664936304092407,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7692562341690063,0.3624740540981293,0.3491312265396118,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.632145881652832,0.1974623054265976,0.9181846976280212,284.87359619140625,284.95001220703125,298.48748779296875,291.2484741210937,297.422607421875,297.0785522460937,284.8749389648437,1.0,0.629639208316803,0.340058296918869,0.340058296918869,1.0,1.0,-3.1585617065429688,0.7700923681259155,2.3884694576263428,0.0598204545676708,0.8557183146476746,0.8557183146476746,0.0,222.4825897216797,220.0,47610.3984375,0.0,2995.119384765625,1.0,280.05694580078125,283.2200622558594,294.287841796875,297.3944396972656,293.1499938964844,293.1499938964844,280.3500061035156,38840.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129980206489564,1.0,0.0,0.0,3.5946967601776123,3.5947208404541016,8.622194513918657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.81103515625,0.0,1493.441162109375,1895.4371337890625,0.0,3524.405517578125,0.894556999206543,1.0,0.0,3.0,1.0,0.0
18123000,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7449424862861633,0.3275479972362518,0.3004463315010071,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.8632169365882874,0.5186651945114136,0.4961675107479095,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.8992319107055664,0.5664936304092407,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7692562341690063,0.3624740540981293,0.3491312265396118,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.632145881652832,0.1974623054265976,0.9181846976280212,284.87359619140625,284.95001220703125,298.48748779296875,291.2484741210937,297.422607421875,297.0785522460937,284.8749389648437,1.0,0.629639208316803,0.340058296918869,0.340058296918869,1.0,1.0,-3.1585617065429688,0.7700923681259155,2.3884694576263428,0.0598204545676708,0.8557183146476746,0.8557183146476746,0.0,222.4825897216797,220.0,47610.3984375,0.0,2995.119384765625,1.0,280.05694580078125,283.2200622558594,294.287841796875,297.3944396972656,293.1499938964844,293.1499938964844,280.3500061035156,38840.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129980206489564,1.0,0.0,0.0,3.5946967601776123,3.5947208404541016,8.622194513918657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.81103515625,0.0,1493.441162109375,1895.4371337890625,0.0,3524.405517578125,0.894556999206543,1.0,0.0,3.0,1.0,0.0
18123060,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7419492602348328,0.3251792192459106,0.2981176376342773,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8597541451454163,0.5151423811912537,0.4926337897777557,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8982215523719788,0.569342315196991,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7663112878799438,0.3602450489997864,0.3468881845474243,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6291254162788391,0.1954254806041717,0.9087870717048644,284.9862670898437,284.95001220703125,298.42919921875,291.21990966796875,297.4023132324219,297.0699157714844,284.98516845703125,1.0,0.6280179619789124,0.3407981395721435,0.3407981395721435,1.0,1.0,-3.140934944152832,0.7667893171310425,2.374145746231079,0.0603453554213047,0.9392815232276917,0.9392815232276917,0.0,223.3341522216797,208.0,46542.171875,0.0,2962.980712890625,1.0,280.34185791015625,283.36041259765625,294.1906433105469,297.17022705078125,293.1499938964844,293.1499938964844,280.04998779296875,33813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031025171279908,1.0,0.0,0.0,3.686030149459839,3.686054229736328,9.065902872862353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.84765625,0.0,1557.1011962890625,1895.4371337890625,0.0,3432.48681640625,0.9118282794952391,1.0,0.0,3.0,1.0,0.0
18123120,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7419492602348328,0.3251792192459106,0.2981176376342773,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8597541451454163,0.5151423811912537,0.4926337897777557,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8982215523719788,0.569342315196991,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7663112878799438,0.3602450489997864,0.3468881845474243,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6291254162788391,0.1954254806041717,0.9087870717048644,284.9862670898437,284.95001220703125,298.42919921875,291.21990966796875,297.4023132324219,297.0699157714844,284.98516845703125,1.0,0.6280179619789124,0.3407981395721435,0.3407981395721435,1.0,1.0,-3.140934944152832,0.7667893171310425,2.374145746231079,0.0603453554213047,0.9392815232276917,0.9392815232276917,0.0,223.3341522216797,208.0,46542.171875,0.0,2962.980712890625,1.0,280.34185791015625,283.36041259765625,294.1906433105469,297.17022705078125,293.1499938964844,293.1499938964844,280.04998779296875,33813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031025171279908,1.0,0.0,0.0,3.686030149459839,3.686054229736328,9.065902872862353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.84765625,0.0,1557.1011962890625,1895.4371337890625,0.0,3432.48681640625,0.9118282794952391,1.0,0.0,3.0,1.0,0.0
18123180,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7416537404060364,0.3220531046390533,0.2954468131065368,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8596975803375244,0.5108336210250854,0.4887438416481018,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8961849808692932,0.5649596452713013,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7664082050323486,0.3574462234973907,0.3443483114242553,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6283696293830872,0.1930684745311737,0.898330807685852,284.8736877441406,284.95001220703125,298.36944580078125,291.1897888183594,297.375732421875,297.05389404296875,284.8751220703125,1.0,0.6221368908882141,0.3415380120277405,0.3415380120277405,1.0,1.0,-3.1121749877929688,0.7600162625312805,2.352158784866333,0.0602395422756671,0.8242546916007996,0.8242546916007996,0.0,219.72964477539065,196.0,46634.3359375,0.0,2884.61669921875,1.0,280.0582580566406,283.2426147460937,294.21124267578125,297.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,40856.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679744720459,1.0,0.0,0.0,3.4972054958343506,3.4972288608551025,8.160853894878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.54345703125,0.0,1404.5472412109375,1895.4371337890625,0.0,3512.185791015625,0.875289797782898,1.0,0.0,3.0,1.0,0.0
18123240,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7416537404060364,0.3220531046390533,0.2954468131065368,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8737487792969,0.8596975803375244,0.5108336210250854,0.4887438416481018,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8961849808692932,0.5649596452713013,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7664082050323486,0.3574462234973907,0.3443483114242553,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6283696293830872,0.1930684745311737,0.898330807685852,284.8736877441406,284.95001220703125,298.36944580078125,291.1897888183594,297.375732421875,297.05389404296875,284.8751220703125,1.0,0.6221368908882141,0.3415380120277405,0.3415380120277405,1.0,1.0,-3.1121749877929688,0.7600162625312805,2.352158784866333,0.0602395422756671,0.8242546916007996,0.8242546916007996,0.0,219.72964477539065,196.0,46634.3359375,0.0,2884.61669921875,1.0,280.0582580566406,283.2426147460937,294.21124267578125,297.2637939453125,293.1499938964844,293.1499938964844,280.3500061035156,40856.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911679744720459,1.0,0.0,0.0,3.4972054958343506,3.4972288608551025,8.160853894878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.54345703125,0.0,1404.5472412109375,1895.4371337890625,0.0,3512.185791015625,0.875289797782898,1.0,0.0,3.0,1.0,0.0
18123300,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7423722147941589,0.3208686113357544,0.294084757566452,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8607239723205566,0.509050190448761,0.4867491424083709,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8963831067085266,0.5606206059455872,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7673837542533875,0.356292188167572,0.3430072367191314,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6286594271659851,0.1920221745967865,0.8927469849586487,284.9888610839844,284.95001220703125,298.33905029296875,291.1741943359375,297.3682556152344,297.0538024902344,284.99072265625,1.0,0.6182002425193787,0.3419079184532165,0.3419079184532165,1.0,1.0,-3.094597578048706,0.7556295394897461,2.33896803855896,0.059766799211502,0.8946747779846191,0.8946747779846191,0.0,216.6187744140625,196.0,45592.6875,0.0,2832.556396484375,1.0,280.2976379394531,283.38427734375,294.1273498535156,297.0201110839844,293.1499938964844,293.1499938964844,280.3500061035156,35485.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903403341770172,1.0,0.0,0.0,3.521906614303589,3.5219292640686035,8.276542189378233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.07373046875,0.0,1391.5604248046875,1895.4371337890625,0.0,3435.28759765625,0.8783583641052246,1.0,0.0,3.0,1.0,0.0
18123360,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7439470887184143,0.3198278546333313,0.293017566204071,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8627004623413086,0.5074276924133301,0.485078364610672,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.897242546081543,0.5548336505889893,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7692175507545471,0.3552670180797577,0.3418938517570495,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6296079158782959,0.1910819411277771,0.8878020644187927,284.9779052734375,284.95001220703125,298.30841064453125,291.1582946777344,297.36407470703125,297.05810546875,284.9762268066406,1.0,0.6138437390327454,0.3423593938350677,0.3423593938350677,1.0,1.0,-3.077065944671631,0.7514599561691284,2.325605869293213,0.0595077238976955,0.8992719054222107,0.8992719054222107,0.0,212.7441253662109,199.0,45382.1171875,0.0,2777.09375,1.0,280.3417663574219,283.37713623046875,294.1127624511719,297.0247802734375,293.1499938964844,293.1499938964844,280.04998779296875,34463.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985922336578369,1.0,0.0,0.0,3.574551105499268,3.5745739936828613,8.525822750016232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8720703125,0.0,1439.581298828125,1895.4371337890625,0.0,3390.458251953125,0.8870484232902527,1.0,0.0,3.0,1.0,0.0
18123420,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7436816096305847,0.3169110119342804,0.2905083298683166,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8626213073730469,0.5033127069473267,0.4813364446163177,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.8975295424461365,0.550706148147583,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7692822217941284,0.3525788187980652,0.3394354581832886,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6288808584213257,0.1888866573572158,0.8779472708702087,284.88922119140625,284.95001220703125,298.2463073730469,291.1256103515625,297.34747314453125,297.055908203125,284.8902893066406,1.0,0.6089494824409485,0.3432623445987701,0.3432623445987701,1.0,1.0,-3.049774169921875,0.7455331087112427,2.3042409420013428,0.0595034323632717,0.802793562412262,0.802793562412262,0.0,209.40103149414065,202.0,45365.9375,0.0,2705.863037109375,1.0,280.05938720703125,283.2865600585937,294.1354675292969,297.1071472167969,293.1499938964844,293.1499938964844,280.3500061035156,40897.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904791295528412,1.0,0.0,0.0,3.357983112335205,3.358005285263061,7.524026273131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.31005859375,0.0,1265.6202392578125,1895.4371337890625,0.0,3448.2041015625,0.8450942039489746,1.0,0.0,3.0,1.0,0.0
18123480,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7436816096305847,0.3169110119342804,0.2905083298683166,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.8626213073730469,0.5033127069473267,0.4813364446163177,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.8975295424461365,0.550706148147583,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7692822217941284,0.3525788187980652,0.3394354581832886,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6288808584213257,0.1888866573572158,0.8779472708702087,284.88922119140625,284.95001220703125,298.2463073730469,291.1256103515625,297.34747314453125,297.055908203125,284.8902893066406,1.0,0.6089494824409485,0.3432623445987701,0.3432623445987701,1.0,1.0,-3.049774169921875,0.7455331087112427,2.3042409420013428,0.0595034323632717,0.802793562412262,0.802793562412262,0.0,209.40103149414065,202.0,45365.9375,0.0,2705.863037109375,1.0,280.05938720703125,283.2865600585937,294.1354675292969,297.1071472167969,293.1499938964844,293.1499938964844,280.3500061035156,40897.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904791295528412,1.0,0.0,0.0,3.357983112335205,3.358005285263061,7.524026273131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.31005859375,0.0,1265.6202392578125,1895.4371337890625,0.0,3448.2041015625,0.8450942039489746,1.0,0.0,3.0,1.0,0.0
18123540,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7421953082084656,0.3147516250610351,0.2883959114551544,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.8609093427658081,0.4999812245368957,0.478007972240448,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8979113698005676,0.550193727016449,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7678523659706116,0.3504034876823425,0.3372425138950348,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6270544528961182,0.1869987249374389,0.869011402130127,284.9854736328125,284.95001220703125,298.1833190917969,291.0918273925781,297.3340148925781,297.05792236328125,284.984619140625,1.0,0.6059278249740601,0.3441652655601501,0.3441652655601501,1.0,1.0,-3.0292305946350098,0.7416664361953735,2.2875640392303467,0.0600901171565055,0.8790990114212036,0.8790990114212036,0.0,208.2981872558593,205.0,44381.03515625,0.0,2660.26904296875,1.0,280.33990478515625,283.4087219238281,294.044921875,296.8891906738281,293.1499938964844,293.1499938964844,280.6499938964844,34112.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913628458976746,1.0,0.0,0.0,3.4565229415893555,3.456544876098633,7.972089974828123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.25048828125,0.0,1315.004638671875,1895.4371337890625,0.0,3322.950439453125,0.8606281280517578,1.0,0.0,3.0,1.0,0.0
18123600,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7421953082084656,0.3147516250610351,0.2883959114551544,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.8609093427658081,0.4999812245368957,0.478007972240448,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8979113698005676,0.550193727016449,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7678523659706116,0.3504034876823425,0.3372425138950348,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6270544528961182,0.1869987249374389,0.869011402130127,284.9854736328125,284.95001220703125,298.1833190917969,291.0918273925781,297.3340148925781,297.05792236328125,284.984619140625,1.0,0.6059278249740601,0.3441652655601501,0.3441652655601501,1.0,1.0,-3.0292305946350098,0.7416664361953735,2.2875640392303467,0.0600901171565055,0.8790990114212036,0.8790990114212036,0.0,208.2981872558593,205.0,44381.03515625,0.0,2660.26904296875,1.0,280.33990478515625,283.4087219238281,294.044921875,296.8891906738281,293.1499938964844,293.1499938964844,280.6499938964844,34112.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913628458976746,1.0,0.0,0.0,3.4565229415893555,3.456544876098633,7.972089974828123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.25048828125,0.0,1315.004638671875,1895.4371337890625,0.0,3322.950439453125,0.8606281280517578,1.0,0.0,3.0,1.0,0.0
18123660,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.740128219127655,0.3127557337284088,0.286631166934967,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.8583961129188538,0.4968677163124084,0.4750992953777313,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.8976505994796753,0.551723837852478,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7657129168510437,0.3483940660953522,0.3353671133518219,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6247571706771851,0.1852608323097229,0.8612845540046692,285.05224609375,284.95001220703125,298.11968994140625,291.0571594238281,297.3188781738281,297.0577392578125,285.04931640625,1.0,0.6042557954788208,0.34516042470932,0.34516042470932,1.0,1.0,-3.0139048099517822,0.7396463751792908,2.274258613586426,0.0614109747111797,0.9888573884963988,0.9888573884963988,0.0,208.512939453125,208.0,43667.6484375,0.0,2631.92041015625,1.0,280.6407165527344,283.4952697753906,294.0156555175781,296.7980651855469,293.1499938964844,293.1499938964844,280.3500061035156,30831.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799155354499817,1.0,0.0,0.0,3.661167144775391,3.661190271377564,8.944012392930745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.51123046875,0.0,1506.8343505859375,1895.4371337890625,0.0,3215.7890625,0.904063642024994,1.0,0.0,3.0,1.0,0.0
18123720,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.740128219127655,0.3127557337284088,0.286631166934967,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.8583961129188538,0.4968677163124084,0.4750992953777313,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9990000128746032,0.8976505994796753,0.551723837852478,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7657129168510437,0.3483940660953522,0.3353671133518219,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6247571706771851,0.1852608323097229,0.8612845540046692,285.05224609375,284.95001220703125,298.11968994140625,291.0571594238281,297.3188781738281,297.0577392578125,285.04931640625,1.0,0.6042557954788208,0.34516042470932,0.34516042470932,1.0,1.0,-3.0139048099517822,0.7396463751792908,2.274258613586426,0.0614109747111797,0.9888573884963988,0.9888573884963988,0.0,208.512939453125,208.0,43667.6484375,0.0,2631.92041015625,1.0,280.6407165527344,283.4952697753906,294.0156555175781,296.7980651855469,293.1499938964844,293.1499938964844,280.3500061035156,30831.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799155354499817,1.0,0.0,0.0,3.661167144775391,3.661190271377564,8.944012392930745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.51123046875,0.0,1506.8343505859375,1895.4371337890625,0.0,3215.7890625,0.904063642024994,1.0,0.0,3.0,1.0,0.0
18123780,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7363197207450867,0.3094658553600311,0.2841060161590576,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.854016125202179,0.4923748075962066,0.4713567197322845,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8941120505332947,0.5560153126716614,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7618725299835205,0.3453547954559326,0.3328937292098999,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6211196780204773,0.1829137653112411,0.85210120677948,284.8753967285156,284.95001220703125,298.0556030273437,291.02178955078125,297.28759765625,297.0364990234375,284.8767395019531,1.0,0.6032514572143555,0.34615558385849,0.34615558385849,1.0,1.0,-2.99752163887024,0.7372699975967407,2.260251760482788,0.062718354165554,0.8554651737213135,0.8554651737213135,0.0,210.1982879638672,211.0,44280.6015625,0.0,2609.309814453125,1.0,280.35699462890625,283.3047790527344,294.0647277832031,296.9637756347656,293.1499938964844,293.1499938964844,280.6499938964844,38674.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933079838752747,1.0,0.0,0.0,3.587512731552124,3.587536573410034,8.587766160417232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.81103515625,0.0,1484.4224853515625,1895.4371337890625,0.0,3341.129150390625,0.8927745223045349,1.0,0.0,3.0,1.0,0.0
18123840,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7363197207450867,0.3094658553600311,0.2841060161590576,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.854016125202179,0.4923748075962066,0.4713567197322845,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8941120505332947,0.5560153126716614,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7618725299835205,0.3453547954559326,0.3328937292098999,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6211196780204773,0.1829137653112411,0.85210120677948,284.8753967285156,284.95001220703125,298.0556030273437,291.02178955078125,297.28759765625,297.0364990234375,284.8767395019531,1.0,0.6032514572143555,0.34615558385849,0.34615558385849,1.0,1.0,-2.99752163887024,0.7372699975967407,2.260251760482788,0.062718354165554,0.8554651737213135,0.8554651737213135,0.0,210.1982879638672,211.0,44280.6015625,0.0,2609.309814453125,1.0,280.35699462890625,283.3047790527344,294.0647277832031,296.9637756347656,293.1499938964844,293.1499938964844,280.6499938964844,38674.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933079838752747,1.0,0.0,0.0,3.587512731552124,3.587536573410034,8.587766160417232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.81103515625,0.0,1484.4224853515625,1895.4371337890625,0.0,3341.129150390625,0.8927745223045349,1.0,0.0,3.0,1.0,0.0
18123900,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7341135144233704,0.3081059455871582,0.2827253043651581,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.8514834046363831,0.4903889298439026,0.4693204760551452,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8924262523651123,0.5587087869644165,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7596132755279541,0.3439866304397583,0.3315053582191467,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.618945300579071,0.1817784756422042,0.8469210863113403,284.9964599609375,284.95001220703125,298.0234375,291.0038452148437,297.2738342285156,297.0283203125,284.9996643066406,1.0,0.602850079536438,0.3466531634330749,0.3466531634330749,1.0,1.0,-2.988752841949463,0.7358928322792053,2.2528600692749023,0.0632437393069267,0.9308637380599976,0.9308637380599976,0.0,211.32276916503903,211.0,43325.50390625,0.0,2598.423095703125,1.0,280.5998840332031,283.4519348144531,293.97576904296875,296.7264709472656,293.1499938964844,293.1499938964844,280.6499938964844,34490.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868166208267212,1.0,0.0,0.0,3.619596242904663,3.619619607925415,8.742055683796934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.77392578125,0.0,1488.405029296875,1895.4371337890625,0.0,3280.4248046875,0.8991658091545105,1.0,0.0,3.0,1.0,0.0
18123960,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7323325872421265,0.3069528639316559,0.2816965878009796,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8493538498878479,0.488623559474945,0.467662513256073,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.8909071683883667,0.5610758662223816,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7577192783355713,0.3427874147891998,0.3303844928741455,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6170174479484558,0.1807461380958557,0.842400848865509,284.99273681640625,284.95001220703125,297.9912414550781,290.9858093261719,297.2620544433594,297.0229187011719,284.99102783203125,1.0,0.6025839447975159,0.3470790088176727,0.3470790088176727,1.0,1.0,-2.981585502624512,0.7348268628120422,2.246758460998535,0.0637312605977058,0.9444139003753662,0.9444139003753662,0.0,212.3388214111328,214.0,43254.59375,0.0,2590.050048828125,1.0,280.642578125,283.44744873046875,293.9562072753906,296.734619140625,293.1499938964844,293.1499938964844,280.3500061035156,33470.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834447860717773,1.0,0.0,0.0,3.6877288818359375,3.6877529621124254,9.074261129171646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.296875,0.0,1556.4268798828125,1895.4371337890625,0.0,3248.8544921875,0.911802053451538,1.0,0.0,3.0,1.0,0.0
18124020,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7279731631278992,0.3037140667438507,0.2791438996791839,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.844332218170166,0.4841119349002838,0.463809072971344,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8855590224266052,0.5668683052062988,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7532488703727722,0.3396795094013214,0.3277754485607147,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6124458909034729,0.1782779544591903,0.8324874639511108,284.8743591308594,284.95001220703125,297.9267883300781,290.9494323730469,297.2309265136719,297.0022277832031,284.8763732910156,1.0,0.6021721363067627,0.3479306995868683,0.3479306995868683,1.0,1.0,-2.965798854827881,0.7321895956993103,2.233609199523926,0.0646257698535919,0.8276352286338806,0.8276352286338806,0.0,214.925521850586,202.0,43553.23046875,0.0,2573.4658203125,1.0,280.35821533203125,283.32293701171875,293.9766540527344,296.8348083496094,293.1499938964844,293.1499938964844,280.6499938964844,40697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932756185531616,1.0,0.0,0.0,3.507411003112793,3.507434368133545,8.208552912947198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.0625,0.0,1414.018310546875,1895.4371337890625,0.0,3340.826904296875,0.8774039149284363,1.0,0.0,3.0,1.0,0.0
18124080,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7279731631278992,0.3037140667438507,0.2791438996791839,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.844332218170166,0.4841119349002838,0.463809072971344,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.8855590224266052,0.5668683052062988,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7532488703727722,0.3396795094013214,0.3277754485607147,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6124458909034729,0.1782779544591903,0.8324874639511108,284.8743591308594,284.95001220703125,297.9267883300781,290.9494323730469,297.2309265136719,297.0022277832031,284.8763732910156,1.0,0.6021721363067627,0.3479306995868683,0.3479306995868683,1.0,1.0,-2.965798854827881,0.7321895956993103,2.233609199523926,0.0646257698535919,0.8276352286338806,0.8276352286338806,0.0,214.925521850586,202.0,43553.23046875,0.0,2573.4658203125,1.0,280.35821533203125,283.32293701171875,293.9766540527344,296.8348083496094,293.1499938964844,293.1499938964844,280.6499938964844,40697.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932756185531616,1.0,0.0,0.0,3.507411003112793,3.507434368133545,8.208552912947198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.0625,0.0,1414.018310546875,1895.4371337890625,0.0,3340.826904296875,0.8774039149284363,1.0,0.0,3.0,1.0,0.0
18124140,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7272105813026428,0.3012937009334564,0.276693046092987,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8435957431793213,0.4804166853427887,0.4600358009338379,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8818981051445007,0.5638032555580139,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7526037693023682,0.3371359705924988,0.3251392841339111,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6108725666999817,0.1761003583669662,0.8219150304794312,284.985595703125,284.95001220703125,297.86248779296875,290.9128112792969,297.2094116210937,296.9945068359375,284.98419189453125,1.0,0.596961498260498,0.3487823605537414,0.3487823605537414,1.0,1.0,-2.9387693405151367,0.7259623408317566,2.212806940078736,0.0645512491464614,0.910828411579132,0.910828411579132,0.0,212.18540954589844,190.0,42435.6328125,0.0,2509.4091796875,1.0,280.6409606933594,283.4605712890625,293.87091064453125,296.6001281738281,293.1499938964844,293.1499938964844,280.3500061035156,34134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807207942008972,1.0,0.0,0.0,3.59784197807312,3.597865343093872,8.637289852231333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.80615234375,0.0,1462.150146484375,1895.4371337890625,0.0,3223.33544921875,0.892195999622345,1.0,0.0,3.0,1.0,0.0
18124200,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7272105813026428,0.3012937009334564,0.276693046092987,296.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8435957431793213,0.4804166853427887,0.4600358009338379,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8818981051445007,0.5638032555580139,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7526037693023682,0.3371359705924988,0.3251392841339111,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6108725666999817,0.1761003583669662,0.8219150304794312,284.985595703125,284.95001220703125,297.86248779296875,290.9128112792969,297.2094116210937,296.9945068359375,284.98419189453125,1.0,0.596961498260498,0.3487823605537414,0.3487823605537414,1.0,1.0,-2.9387693405151367,0.7259623408317566,2.212806940078736,0.0645512491464614,0.910828411579132,0.910828411579132,0.0,212.18540954589844,190.0,42435.6328125,0.0,2509.4091796875,1.0,280.6409606933594,283.4605712890625,293.87091064453125,296.6001281738281,293.1499938964844,293.1499938964844,280.3500061035156,34134.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807207942008972,1.0,0.0,0.0,3.59784197807312,3.597865343093872,8.637289852231333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.80615234375,0.0,1462.150146484375,1895.4371337890625,0.0,3223.33544921875,0.892195999622345,1.0,0.0,3.0,1.0,0.0
18124260,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7283636331558228,0.2981528043746948,0.2739055752754211,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.8452668786048889,0.4759635031223297,0.4558967351913452,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.8786168098449707,0.5552642941474915,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7541238069534302,0.3340486288070678,0.3222196698188782,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6111781597137451,0.1736796796321869,0.810616135597229,284.88006591796875,284.95001220703125,297.79852294921875,290.8760986328125,297.1884460449219,296.98760986328125,284.8814697265625,1.0,0.5890100002288818,0.3497593104839325,0.3497593104839325,1.0,1.0,-2.903098821640014,0.7172757387161255,2.1858232021331787,0.0639023557305336,0.8023920655250549,0.8023920655250549,0.0,206.1379852294922,178.0,42385.10546875,0.0,2414.3681640625,1.0,280.3591003417969,283.3556823730469,293.8912048339844,296.681640625,293.1499938964844,293.1499938964844,280.6499938964844,41373.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881529569625854,1.0,0.0,0.0,3.377953290939331,3.3779757022857666,7.613784305249283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.21630859375,0.0,1288.2498779296875,1895.4371337890625,0.0,3292.9296875,0.8497589230537415,1.0,0.0,3.0,1.0,0.0
18124320,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7283636331558228,0.2981528043746948,0.2739055752754211,296.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.8452668786048889,0.4759635031223297,0.4558967351913452,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.8786168098449707,0.5552642941474915,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7541238069534302,0.3340486288070678,0.3222196698188782,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6111781597137451,0.1736796796321869,0.810616135597229,284.88006591796875,284.95001220703125,297.79852294921875,290.8760986328125,297.1884460449219,296.98760986328125,284.8814697265625,1.0,0.5890100002288818,0.3497593104839325,0.3497593104839325,1.0,1.0,-2.903098821640014,0.7172757387161255,2.1858232021331787,0.0639023557305336,0.8023920655250549,0.8023920655250549,0.0,206.1379852294922,178.0,42385.10546875,0.0,2414.3681640625,1.0,280.3591003417969,283.3556823730469,293.8912048339844,296.681640625,293.1499938964844,293.1499938964844,280.6499938964844,41373.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881529569625854,1.0,0.0,0.0,3.377953290939331,3.3779757022857666,7.613784305249283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.21630859375,0.0,1288.2498779296875,1895.4371337890625,0.0,3292.9296875,0.8497589230537415,1.0,0.0,3.0,1.0,0.0
