time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124380,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7314443588256836,0.2958181798458099,0.2713603377342224,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.849183201789856,0.4723296761512756,0.4519976079463959,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.8786037564277649,0.5426209568977356,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7576347589492798,0.3315141499042511,0.3194084763526916,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6131330132484436,0.1715838760137558,0.7994785308837891,284.97625732421875,284.95001220703125,297.735107421875,290.8394775390625,297.1751708984375,296.9908447265625,284.9748840332031,1.0,0.5792479515075684,0.3507362306118011,0.3507362306118011,1.0,1.0,-2.863391160964966,0.7072529196739197,2.1561381816864014,0.0626951083540916,0.8732770085334778,0.8732770085334778,0.0,197.8297271728516,181.0,41132.3984375,0.0,2303.250732421875,1.0,280.6400146484375,283.4815979003906,293.7859191894531,296.4378356933594,293.1499938964844,293.1499938964844,280.95001220703125,34574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733020424842834,1.0,0.0,0.0,3.459852695465088,3.4598748683929443,7.987457024682953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6533203125,0.0,1321.620361328125,1895.4371337890625,0.0,3153.783203125,0.8616331219673157,1.0,0.0,3.0,1.0,0.0
18124440,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7314443588256836,0.2958181798458099,0.2713603377342224,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.849183201789856,0.4723296761512756,0.4519976079463959,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.8786037564277649,0.5426209568977356,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7576347589492798,0.3315141499042511,0.3194084763526916,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6131330132484436,0.1715838760137558,0.7994785308837891,284.97625732421875,284.95001220703125,297.735107421875,290.8394775390625,297.1751708984375,296.9908447265625,284.9748840332031,1.0,0.5792479515075684,0.3507362306118011,0.3507362306118011,1.0,1.0,-2.863391160964966,0.7072529196739197,2.1561381816864014,0.0626951083540916,0.8732770085334778,0.8732770085334778,0.0,197.8297271728516,181.0,41132.3984375,0.0,2303.250732421875,1.0,280.6400146484375,283.4815979003906,293.7859191894531,296.4378356933594,293.1499938964844,293.1499938964844,280.95001220703125,34574.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733020424842834,1.0,0.0,0.0,3.459852695465088,3.4598748683929443,7.987457024682953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.6533203125,0.0,1321.620361328125,1895.4371337890625,0.0,3153.783203125,0.8616331219673157,1.0,0.0,3.0,1.0,0.0
18124500,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7322536706924438,0.2947858273983001,0.2702863216400146,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.850204348564148,0.4706721305847168,0.4502741992473602,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.8793743848800659,0.5385375022888184,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7585546374320984,0.3303651511669159,0.3181819915771484,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6134349703788757,0.1706314980983734,0.7946052551269531,285.0669860839844,284.95001220703125,297.7036437988281,290.8212585449219,297.1709899902344,296.9955139160156,285.0692749023437,1.0,0.5760036110877991,0.3512246906757355,0.3512246906757355,1.0,1.0,-2.8477766513824463,0.7035756707191467,2.1442010402679443,0.0623283423483371,0.956208884716034,0.956208884716034,0.0,195.0723876953125,181.0,40223.21484375,0.0,2262.77685546875,1.0,280.89453125,283.5987243652344,293.7364807128906,296.2685241699219,293.1499938964844,293.1499938964844,280.95001220703125,31576.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631993532180786,1.0,0.0,0.0,3.545145273208618,3.5451674461364746,8.386125500692287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.8740234375,0.0,1387.4674072265625,1895.4371337890625,0.0,3059.01416015625,0.879954993724823,1.0,0.0,3.0,1.0,0.0
18124560,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7325778007507324,0.2937765121459961,0.2693611085414886,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8505944013595581,0.4690547287464142,0.4487271904945373,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.8799816966056824,0.5359242558479309,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7589119672775269,0.3292486667633056,0.3170931041240692,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6133030652999878,0.1697190701961517,0.7902520298957825,285.0470275878906,284.95001220703125,297.6723937988281,290.8031005859375,297.1673278808594,297.00067138671875,285.0434875488281,1.0,0.5734525918960571,0.3519158661365509,0.3519158661365509,1.0,1.0,-2.8351197242736816,0.7013245820999146,2.133795022964477,0.0628300681710243,0.9799187183380128,0.9799187183380128,0.0,193.2210235595703,184.0,40183.8984375,0.0,2232.098876953125,1.0,280.9414367675781,283.5749816894531,293.745849609375,296.31842041015625,293.1499938964844,293.1499938964844,280.6499938964844,31037.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586127161979675,1.0,0.0,0.0,3.652842283248901,3.652865409851074,8.903384696168359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.76220703125,0.0,1499.1754150390625,1895.4371337890625,0.0,3015.994384765625,0.9022117853164672,1.0,0.0,3.0,1.0,0.0
18124620,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7308177947998047,0.290531575679779,0.2667608261108398,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8487215638160706,0.4645262956619262,0.444820374250412,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.8778059482574463,0.534909188747406,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7572181224822998,0.3260473906993866,0.3143395781517029,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6110255718231201,0.1673568785190582,0.7803472280502319,284.8699951171875,284.95001220703125,297.6106262207031,290.76715087890625,297.148193359375,296.9951171875,284.8717956542969,1.0,0.5697703957557678,0.3532982468605041,0.3532982468605041,1.0,1.0,-2.8108668327331543,0.6971790194511414,2.113687753677368,0.0640636160969734,0.842366099357605,0.842366099357605,0.0,191.78860473632807,187.0,40640.97265625,0.0,2184.10546875,1.0,280.6571350097656,283.3896179199219,293.8019104003906,296.47625732421875,293.1499938964844,293.1499938964844,280.95001220703125,39444.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704748153686523,1.0,0.0,0.0,3.5510406494140625,3.5510644912719727,8.414040735260642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.34619140625,0.0,1450.9075927734375,1895.4371337890625,0.0,3127.2646484375,0.8852770924568176,1.0,0.0,3.0,1.0,0.0
18124680,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7308177947998047,0.290531575679779,0.2667608261108398,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8487215638160706,0.4645262956619262,0.444820374250412,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.8778059482574463,0.534909188747406,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7572181224822998,0.3260473906993866,0.3143395781517029,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.6110255718231201,0.1673568785190582,0.7803472280502319,284.8699951171875,284.95001220703125,297.6106262207031,290.76715087890625,297.148193359375,296.9951171875,284.8717956542969,1.0,0.5697703957557678,0.3532982468605041,0.3532982468605041,1.0,1.0,-2.8108668327331543,0.6971790194511414,2.113687753677368,0.0640636160969734,0.842366099357605,0.842366099357605,0.0,191.78860473632807,187.0,40640.97265625,0.0,2184.10546875,1.0,280.6571350097656,283.3896179199219,293.8019104003906,296.47625732421875,293.1499938964844,293.1499938964844,280.95001220703125,39444.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704748153686523,1.0,0.0,0.0,3.5510406494140625,3.5510644912719727,8.414040735260642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.34619140625,0.0,1450.9075927734375,1895.4371337890625,0.0,3127.2646484375,0.8852770924568176,1.0,0.0,3.0,1.0,0.0
18124740,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7280319929122925,0.288023978471756,0.2642973661422729,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8455418348312378,0.4607119560241699,0.4410045444965362,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8753184676170349,0.5365782976150513,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7542983889579773,0.3233028352260589,0.3115987181663513,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6075443029403687,0.1651867926120758,0.7703031301498413,284.991943359375,284.95001220703125,297.54998779296875,290.73175048828125,297.130859375,296.99151611328125,284.9906921386719,1.0,0.5674065351486206,0.3546806275844574,0.3546806275844574,1.0,1.0,-2.7899537086486816,0.6940555572509766,2.095898151397705,0.0654790177941322,0.9329237937927246,0.9329237937927246,0.0,191.890853881836,190.0,39601.953125,0.0,2149.64013671875,1.0,280.9415283203125,283.5358581542969,293.6931457519531,296.24658203125,293.1499938964844,293.1499938964844,280.6499938964844,33584.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585666418075562,1.0,0.0,0.0,3.649363040924072,3.6493866443634033,8.886431714927312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.2099609375,0.0,1514.38623046875,1895.4371337890625,0.0,3015.5625,0.9034243226051332,1.0,0.0,3.0,1.0,0.0
18124800,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7280319929122925,0.288023978471756,0.2642973661422729,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.8455418348312378,0.4607119560241699,0.4410045444965362,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8753184676170349,0.5365782976150513,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7542983889579773,0.3233028352260589,0.3115987181663513,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6075443029403687,0.1651867926120758,0.7703031301498413,284.991943359375,284.95001220703125,297.54998779296875,290.73175048828125,297.130859375,296.99151611328125,284.9906921386719,1.0,0.5674065351486206,0.3546806275844574,0.3546806275844574,1.0,1.0,-2.7899537086486816,0.6940555572509766,2.095898151397705,0.0654790177941322,0.9329237937927246,0.9329237937927246,0.0,191.890853881836,190.0,39601.953125,0.0,2149.64013671875,1.0,280.9415283203125,283.5358581542969,293.6931457519531,296.24658203125,293.1499938964844,293.1499938964844,280.6499938964844,33584.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585666418075562,1.0,0.0,0.0,3.649363040924072,3.6493866443634033,8.886431714927312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.2099609375,0.0,1514.38623046875,1895.4371337890625,0.0,3015.5625,0.9034243226051332,1.0,0.0,3.0,1.0,0.0
18124860,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7242980599403381,0.2848148941993713,0.2617157995700836,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8413075804710388,0.4561540782451629,0.437049001455307,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.8701682686805725,0.5402459502220154,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7504407167434692,0.3200332224369049,0.3087785840034485,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6031587719917297,0.162745326757431,0.7602158188819885,284.8739929199219,284.95001220703125,297.4906921386719,290.6971130371094,297.1089172363281,296.9815979003906,284.8764038085937,1.0,0.5659375786781311,0.3558546900749206,0.3558546900749206,1.0,1.0,-2.7709946632385254,0.6909867525100708,2.080008029937744,0.0666232481598854,0.8163304924964905,0.8163304924964905,0.0,193.1341094970703,193.0,39873.46484375,0.0,2124.18359375,1.0,280.65850830078125,283.4141845703125,293.7218322753906,296.3512268066406,293.1499938964844,293.1499938964844,280.95001220703125,41120.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679965138435364,1.0,0.0,0.0,3.45407772064209,3.4541008472442627,7.960815082697081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7509765625,0.0,1362.178955078125,1895.4371337890625,0.0,3104.015869140625,0.8660908937454224,1.0,0.0,3.0,1.0,0.0
18124920,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7242980599403381,0.2848148941993713,0.2617157995700836,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8413075804710388,0.4561540782451629,0.437049001455307,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.8701682686805725,0.5402459502220154,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7504407167434692,0.3200332224369049,0.3087785840034485,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6031587719917297,0.162745326757431,0.7602158188819885,284.8739929199219,284.95001220703125,297.4906921386719,290.6971130371094,297.1089172363281,296.9815979003906,284.8764038085937,1.0,0.5659375786781311,0.3558546900749206,0.3558546900749206,1.0,1.0,-2.7709946632385254,0.6909867525100708,2.080008029937744,0.0666232481598854,0.8163304924964905,0.8163304924964905,0.0,193.1341094970703,193.0,39873.46484375,0.0,2124.18359375,1.0,280.65850830078125,283.4141845703125,293.7218322753906,296.3512268066406,293.1499938964844,293.1499938964844,280.95001220703125,41120.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679965138435364,1.0,0.0,0.0,3.45407772064209,3.4541008472442627,7.960815082697081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.7509765625,0.0,1362.178955078125,1895.4371337890625,0.0,3104.015869140625,0.8660908937454224,1.0,0.0,3.0,1.0,0.0
18124980,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7204747200012207,0.2823848724365234,0.2594106793403625,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8369325399398804,0.4523739814758301,0.4333566129207611,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8652183413505554,0.5446361899375916,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7464550733566284,0.3173084557056427,0.3061329424381256,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5984936952590942,0.1605748832225799,0.7504702210426331,284.9945983886719,284.95001220703125,297.43292236328125,290.66339111328125,297.09295654296875,296.9791259765625,284.9935607910156,1.0,0.5650292038917542,0.3570287823677063,0.3570287823677063,1.0,1.0,-2.754166603088379,0.6885567307472229,2.065609931945801,0.067848764359951,0.9081959128379822,0.9081959128379822,0.0,194.8538513183593,196.0,38940.43359375,0.0,2104.704833984375,1.0,280.9407653808594,283.5561218261719,293.6168212890625,296.1266174316406,293.1499938964844,293.1499938964844,280.6499938964844,33711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543609380722046,1.0,0.0,0.0,3.559041738510132,3.5590646266937256,8.452000201941701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1904296875,0.0,1417.6094970703125,1895.4371337890625,0.0,2976.1318359375,0.8833016753196716,1.0,0.0,3.0,1.0,0.0
18125040,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7204747200012207,0.2823848724365234,0.2594106793403625,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8369325399398804,0.4523739814758301,0.4333566129207611,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8652183413505554,0.5446361899375916,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7464550733566284,0.3173084557056427,0.3061329424381256,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5984936952590942,0.1605748832225799,0.7504702210426331,284.9945983886719,284.95001220703125,297.43292236328125,290.66339111328125,297.09295654296875,296.9791259765625,284.9935607910156,1.0,0.5650292038917542,0.3570287823677063,0.3570287823677063,1.0,1.0,-2.754166603088379,0.6885567307472229,2.065609931945801,0.067848764359951,0.9081959128379822,0.9081959128379822,0.0,194.8538513183593,196.0,38940.43359375,0.0,2104.704833984375,1.0,280.9407653808594,283.5561218261719,293.6168212890625,296.1266174316406,293.1499938964844,293.1499938964844,280.6499938964844,33711.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543609380722046,1.0,0.0,0.0,3.559041738510132,3.5590646266937256,8.452000201941701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.1904296875,0.0,1417.6094970703125,1895.4371337890625,0.0,2976.1318359375,0.8833016753196716,1.0,0.0,3.0,1.0,0.0
18125100,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7184836268424988,0.2808796167373657,0.2583068907260895,296.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.8346788883209229,0.4501821994781494,0.4315642714500427,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.8618752360343933,0.5470809936523438,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7444164752960205,0.3157390356063843,0.3048595786094665,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5960853695869446,0.1593868881464004,0.7457849383354187,284.8645324707031,284.95001220703125,297.4046936035156,290.6469116210937,297.0852355957031,296.9780578613281,284.8597106933594,1.0,0.5647549033164978,0.3576157987117767,0.3576157987117767,1.0,1.0,-2.74646544456482,0.6875569224357605,2.058908462524414,0.0685722082853317,0.816421389579773,0.816421389579773,0.0,195.88427734375,196.0,39568.98046875,0.0,2096.983154296875,1.0,280.7004089355469,283.4061584472656,293.6734313964844,296.3121643066406,293.1499938964844,293.1499938964844,280.6499938964844,38833.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607805967330933,1.0,0.0,0.0,3.5045952796936035,3.5046184062957764,8.195378882192017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.146484375,0.0,1397.6925048828125,1895.4371337890625,0.0,3036.325927734375,0.872105598449707,1.0,0.0,3.0,1.0,0.0
18125160,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7159573435783386,0.2792027294635772,0.2568923830986023,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8319655060768127,0.4478049874305725,0.4294259548187256,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.8579450249671936,0.5500878095626831,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7419648170471191,0.3140195608139038,0.3033357262611389,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5932201147079468,0.1580873280763626,0.7404187321662903,284.8851928710937,284.95001220703125,297.3768920898437,290.6307067871094,297.0771179199219,296.97637939453125,284.8875427246094,1.0,0.5644949078559875,0.3581903576850891,0.3581903576850891,1.0,1.0,-2.737530469894409,0.6861177086830139,2.051412582397461,0.0691247805953025,0.8032461404800415,0.8032461404800415,0.0,197.1795349121093,184.0,39193.2578125,0.0,2088.528564453125,1.0,280.6590881347656,283.44305419921875,293.6530456542969,296.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,41023.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863240122795105,1.0,0.0,0.0,3.3613052368164062,3.3613274097442627,7.53892095417541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0703125,0.0,1269.6912841796875,1895.4371337890625,0.0,3059.396484375,0.8457149863243103,1.0,0.0,3.0,1.0,0.0
18125220,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7149764895439148,0.2766903638839721,0.2543849349021911,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8310480713844299,0.4439440965652466,0.4255186021327972,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8522024750709534,0.5470195412635803,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7410376667976379,0.3111707866191864,0.3004414439201355,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5910691022872925,0.1557634323835373,0.7293376922607422,284.9892883300781,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9751281738281,284.9869384765625,1.0,0.559140682220459,0.3593394160270691,0.3593394160270691,1.0,1.0,-2.709352493286133,0.6798331141471863,2.0295193195343018,0.0692465603351593,0.8856620192527771,0.8856620192527771,0.0,194.52853393554688,172.0,38160.99609375,0.0,2030.9886474609373,1.0,280.9407653808594,283.5682678222656,293.5497741699219,296.0152282714844,293.1499938964844,293.1499938964844,281.25,33674.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492943048477173,1.0,0.0,0.0,3.4733808040618896,3.473402738571167,8.050041060414515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.27880859375,0.0,1328.8487548828125,1895.4371337890625,0.0,2928.6611328125,0.8637198805809021,1.0,0.0,3.0,1.0,0.0
18125280,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7149764895439148,0.2766903638839721,0.2543849349021911,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8310480713844299,0.4439440965652466,0.4255186021327972,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8522024750709534,0.5470195412635803,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7410376667976379,0.3111707866191864,0.3004414439201355,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.5910691022872925,0.1557634323835373,0.7293376922607422,284.9892883300781,284.95001220703125,297.32281494140625,290.59930419921875,297.0627136230469,296.9751281738281,284.9869384765625,1.0,0.559140682220459,0.3593394160270691,0.3593394160270691,1.0,1.0,-2.709352493286133,0.6798331141471863,2.0295193195343018,0.0692465603351593,0.8856620192527771,0.8856620192527771,0.0,194.52853393554688,172.0,38160.99609375,0.0,2030.9886474609373,1.0,280.9407653808594,283.5682678222656,293.5497741699219,296.0152282714844,293.1499938964844,293.1499938964844,281.25,33674.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492943048477173,1.0,0.0,0.0,3.4733808040618896,3.473402738571167,8.050041060414515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.27880859375,0.0,1328.8487548828125,1895.4371337890625,0.0,2928.6611328125,0.8637198805809021,1.0,0.0,3.0,1.0,0.0
18125340,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7170052528381348,0.2744924426078796,0.2521886527538299,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8333746194839478,0.4403842687606811,0.4219434261322021,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8491090536117554,0.5375735759735107,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7430007457733154,0.3085649907588959,0.2977556884288788,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.5916956067085266,0.1536509990692138,0.7187231779098511,285.0595092773437,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.9761047363281,285.0557556152344,1.0,0.551079511642456,0.3604884743690491,0.3604884743690491,1.0,1.0,-2.6750876903533936,0.6715002655982971,2.003587484359741,0.0685778558254242,1.0,1.0,0.0,188.2985076904297,160.0,37178.66796875,0.0,1948.6634521484373,1.0,281.24090576171875,283.6606140136719,293.5128173828125,295.9016418457031,293.1499938964844,293.1499938964844,280.95001220703125,30646.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346152305603027,1.0,0.0,0.0,3.6786508560180655,3.6786742210388175,9.029640750668476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.9443359375,0.0,1524.9085693359375,1895.4371337890625,0.0,2791.449462890625,0.9078406691551208,1.0,0.0,3.0,1.0,0.0
18125400,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7170052528381348,0.2744924426078796,0.2521886527538299,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8333746194839478,0.4403842687606811,0.4219434261322021,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,0.8491090536117554,0.5375735759735107,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7430007457733154,0.3085649907588959,0.2977556884288788,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.5916956067085266,0.1536509990692138,0.7187231779098511,285.0595092773437,284.95001220703125,297.2708435058594,290.5692749023437,297.0504455566406,296.9761047363281,285.0557556152344,1.0,0.551079511642456,0.3604884743690491,0.3604884743690491,1.0,1.0,-2.6750876903533936,0.6715002655982971,2.003587484359741,0.0685778558254242,1.0,1.0,0.0,188.2985076904297,160.0,37178.66796875,0.0,1948.6634521484373,1.0,281.24090576171875,283.6606140136719,293.5128173828125,295.9016418457031,293.1499938964844,293.1499938964844,280.95001220703125,30646.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346152305603027,1.0,0.0,0.0,3.6786508560180655,3.6786742210388175,9.029640750668476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.9443359375,0.0,1524.9085693359375,1895.4371337890625,0.0,2791.449462890625,0.9078406691551208,1.0,0.0,3.0,1.0,0.0
18125460,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7196251749992371,0.2711290121078491,0.2492644041776657,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.836673378944397,0.4356041848659515,0.4175534546375274,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.8455593585968018,0.5252944231033325,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7458221316337585,0.3050513565540313,0.2944717407226562,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5931662321090698,0.1511208415031433,0.7068782448768616,284.8563842773437,284.95001220703125,297.22119140625,290.54083251953125,297.0355834960937,296.97296142578125,284.85693359375,1.0,0.5410718321800232,0.3619091808795929,0.3619091808795929,1.0,1.0,-2.6333725452423096,0.6612889170646667,1.972083568572998,0.0677468329668045,0.8458258509635925,0.8458258509635925,0.0,180.4537353515625,163.0,37477.671875,0.0,1849.7135009765625,1.0,280.9579162597656,283.4515380859375,293.57586669921875,296.05914306640625,293.1499938964844,293.1499938964844,281.25,39414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468451499938965,1.0,0.0,0.0,3.589508295059204,3.5895323753356934,8.597322107561922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8837890625,0.0,1492.0264892578125,1895.4371337890625,0.0,2905.731201171875,0.8936457633972168,1.0,0.0,3.0,1.0,0.0
18125520,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7196251749992371,0.2711290121078491,0.2492644041776657,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.836673378944397,0.4356041848659515,0.4175534546375274,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9990000128746032,0.8455593585968018,0.5252944231033325,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7458221316337585,0.3050513565540313,0.2944717407226562,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5931662321090698,0.1511208415031433,0.7068782448768616,284.8563842773437,284.95001220703125,297.22119140625,290.54083251953125,297.0355834960937,296.97296142578125,284.85693359375,1.0,0.5410718321800232,0.3619091808795929,0.3619091808795929,1.0,1.0,-2.6333725452423096,0.6612889170646667,1.972083568572998,0.0677468329668045,0.8458258509635925,0.8458258509635925,0.0,180.4537353515625,163.0,37477.671875,0.0,1849.7135009765625,1.0,280.9579162597656,283.4515380859375,293.57586669921875,296.05914306640625,293.1499938964844,293.1499938964844,281.25,39414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468451499938965,1.0,0.0,0.0,3.589508295059204,3.5895323753356934,8.597322107561922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.8837890625,0.0,1492.0264892578125,1895.4371337890625,0.0,2905.731201171875,0.8936457633972168,1.0,0.0,3.0,1.0,0.0
18125580,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.719781756401062,0.2685168981552124,0.246532917022705,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8371011018753052,0.431584894657135,0.4133676886558532,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8437932133674622,0.5191806554794312,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7460169792175293,0.302019327878952,0.2912846207618713,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.592151403427124,0.1488504707813263,0.6955284476280212,284.9826354980469,284.95001220703125,297.1741027832031,290.5140991210937,297.0235900878906,296.9726257324219,284.98126220703125,1.0,0.5347727537155151,0.3633299171924591,0.3633299171924591,1.0,1.0,-2.600229024887085,0.6538471579551697,1.94638192653656,0.0674534514546394,0.9304484724998474,0.9304484724998474,0.0,176.1761474609375,166.0,36246.5078125,0.0,1781.699462890625,1.0,281.24176025390625,283.6066589355469,293.4637451171875,295.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,33972.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324612975120544,1.0,0.0,0.0,3.664061069488525,3.664084911346436,8.958157877714257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.67578125,0.0,1533.638427734375,1895.4371337890625,0.0,2771.369873046875,0.906960427761078,1.0,0.0,3.0,1.0,0.0
18125640,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.719781756401062,0.2685168981552124,0.246532917022705,296.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8371011018753052,0.431584894657135,0.4133676886558532,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8437932133674622,0.5191806554794312,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7460169792175293,0.302019327878952,0.2912846207618713,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.592151403427124,0.1488504707813263,0.6955284476280212,284.9826354980469,284.95001220703125,297.1741027832031,290.5140991210937,297.0235900878906,296.9726257324219,284.98126220703125,1.0,0.5347727537155151,0.3633299171924591,0.3633299171924591,1.0,1.0,-2.600229024887085,0.6538471579551697,1.94638192653656,0.0674534514546394,0.9304484724998474,0.9304484724998474,0.0,176.1761474609375,166.0,36246.5078125,0.0,1781.699462890625,1.0,281.24176025390625,283.6066589355469,293.4637451171875,295.8144836425781,293.1499938964844,293.1499938964844,280.95001220703125,33972.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324612975120544,1.0,0.0,0.0,3.664061069488525,3.664084911346436,8.958157877714257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.67578125,0.0,1533.638427734375,1895.4371337890625,0.0,2771.369873046875,0.906960427761078,1.0,0.0,3.0,1.0,0.0
18125700,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7192675471305847,0.2670158743858337,0.2453399747610092,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8365592360496521,0.4293642342090606,0.4114460349082947,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9990000128746032,0.8421168923377991,0.5178366303443909,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7454522848129272,0.300363689661026,0.2898363769054413,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5910676121711731,0.1476682871580124,0.6904237270355225,284.84405517578125,284.95001220703125,297.15155029296875,290.50146484375,297.0175476074219,296.9721069335937,284.83697509765625,1.0,0.5325374007225037,0.3640402555465698,0.3640402555465698,1.0,1.0,-2.5869972705841064,0.6511949896812439,1.9358022212982176,0.0677317827939987,0.8281442523002625,0.8281442523002625,0.0,175.042236328125,166.0,36817.0703125,0.0,1757.4813232421875,1.0,280.9974975585937,283.4472351074219,293.5235290527344,295.9966735839844,293.1499938964844,293.1499938964844,280.95001220703125,39089.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383681178092957,1.0,0.0,0.0,3.604878187179565,3.604902267456055,8.67110543367744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.56640625,0.0,1506.3760986328125,1895.4371337890625,0.0,2826.47216796875,0.8945263624191284,1.0,0.0,3.0,1.0,0.0
18125760,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7179157733917236,0.2653308808803558,0.243864044547081,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8351753950119019,0.4269692897796631,0.4092239737510681,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.8397100567817688,0.5177739262580872,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7441213130950928,0.2985528111457824,0.2881655395030975,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5892335772514343,0.146383136510849,0.6848006248474121,284.85870361328125,284.95001220703125,297.1297302246094,290.48931884765625,297.0108947753906,296.9704895019531,284.8627014160156,1.0,0.5307031273841858,0.3648635149002075,0.3648635149002075,1.0,1.0,-2.573713779449463,0.6487635374069214,1.924950361251831,0.0682456344366073,0.8022339344024658,0.8022339344024658,0.0,174.56024169921875,169.0,36320.76171875,0.0,1736.25537109375,1.0,280.9579162597656,283.48748779296875,293.50494384765625,295.9171447753906,293.1499938964844,293.1499938964844,281.25,42593.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400573134422302,1.0,0.0,0.0,3.424383640289306,3.4244065284729004,7.824527301636408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.36083984375,0.0,1342.6302490234375,1895.4371337890625,0.0,2842.25048828125,0.8606126308441162,1.0,0.0,3.0,1.0,0.0
18125820,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7151546478271484,0.2629179060459137,0.241496056318283,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8321897983551025,0.4231758117675781,0.4054360091686249,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8357052803039551,0.5189074873924255,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7412412762641907,0.2956244349479675,0.2852517962455749,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5852594375610352,0.144157201051712,0.6744808554649353,284.9899597167969,284.95001220703125,297.0882873535156,290.4665832519531,297.0008544921875,296.9709167480469,284.98895263671875,1.0,0.5280998945236206,0.3665100336074829,0.3665100336074829,1.0,1.0,-2.551772356033325,0.6454227566719055,1.906349539756775,0.0697025135159492,0.8953664898872375,0.8953664898872375,0.0,174.39480590820312,172.0,35326.8203125,0.0,1704.327392578125,1.0,281.24041748046875,283.638427734375,293.40435791015625,295.6923828125,293.1499938964844,293.1499938964844,281.54998779296875,33999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230688571929932,1.0,0.0,0.0,3.521052837371826,3.521075487136841,8.272531317743415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.7880859375,0.0,1379.947998046875,1895.4371337890625,0.0,2684.023681640625,0.8750208616256714,1.0,0.0,3.0,1.0,0.0
18125880,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7151546478271484,0.2629179060459137,0.241496056318283,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.8321897983551025,0.4231758117675781,0.4054360091686249,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8357052803039551,0.5189074873924255,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7412412762641907,0.2956244349479675,0.2852517962455749,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5852594375610352,0.144157201051712,0.6744808554649353,284.9899597167969,284.95001220703125,297.0882873535156,290.4665832519531,297.0008544921875,296.9709167480469,284.98895263671875,1.0,0.5280998945236206,0.3665100336074829,0.3665100336074829,1.0,1.0,-2.551772356033325,0.6454227566719055,1.906349539756775,0.0697025135159492,0.8953664898872375,0.8953664898872375,0.0,174.39480590820312,172.0,35326.8203125,0.0,1704.327392578125,1.0,281.24041748046875,283.638427734375,293.40435791015625,295.6923828125,293.1499938964844,293.1499938964844,281.54998779296875,33999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230688571929932,1.0,0.0,0.0,3.521052837371826,3.521075487136841,8.272531317743415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.7880859375,0.0,1379.947998046875,1895.4371337890625,0.0,2684.023681640625,0.8750208616256714,1.0,0.0,3.0,1.0,0.0
18125940,296.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.7122164368629456,0.0,0.2396440207958221,296.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.828892171382904,0.0,0.4022012948989868,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.0,0.5213844776153564,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.7381270527839661,0.0,0.2827691435813904,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.5810529589653015,0.0,0.6654259562492371,285.0914306640625,294.1499938964844,297.04998779296875,290.4460754394531,296.992919921875,296.9731750488281,285.0891418457031,0.0,0.0,0.3681565523147583,0.3681565523147583,1.0,1.0,-2.534771203994751,0.6436669826507568,1.8911041021347048,0.0716893076896667,0.0,0.0,0.0,175.08883666992188,60.0,34466.5625,0.0,1683.434814453125,0.0,281.5415954589844,283.7579650878906,293.38006591796875,295.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,31209.162109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719755172729492,3.7197790145874015,9.232556976712658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.6373291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.7122164368629456,0.0,0.2396440207958221,296.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.828892171382904,0.0,0.4022012948989868,296.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.9990000128746032,0.0,0.5213844776153564,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.7381270527839661,0.0,0.2827691435813904,296.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.5810529589653015,0.0,0.6654259562492371,285.0914306640625,294.1499938964844,297.04998779296875,290.4460754394531,296.992919921875,296.9731750488281,285.0891418457031,0.0,0.0,0.3681565523147583,0.3681565523147583,1.0,1.0,-2.534771203994751,0.6436669826507568,1.8911041021347048,0.0716893076896667,0.0,0.0,0.0,175.08883666992188,60.0,34466.5625,0.0,1683.434814453125,0.0,281.5415954589844,283.7579650878906,293.38006591796875,295.5965881347656,293.1499938964844,293.1499938964844,278.1499938964844,31209.162109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.719755172729492,3.7197790145874015,9.232556976712658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.6373291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,0.0007956574554555,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5485534667969,0.3609590232372284,0.0,0.0008378710481338,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.3609590232372284,0.0,0.0006188505794852,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0162318460643291,0.0,0.0008378677885048,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,0.0039744074456393,288.133544921875,294.1499938964844,297.029052734375,290.4346923828125,295.6869506835937,296.90545654296875,284.0596008300781,0.0,0.0,0.2840266227722168,0.2840266227722168,1.0,1.0,-0.0085758250206708,0.0020534684881567,0.0065223560668528,-0.0174676403403282,0.0,0.0,0.0,-0.047616459429264,60.0,1662.7491455078125,0.0,-4.901465672446648e-06,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,1.282314769923687e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2576331848753594e-13,1.2578657462413573e-13,5.520498459638689e-19,6.916714596905127e-12,6.916698117032105e-12,1.6543597361809528e-17,0.0,0.0,-0.0,0.0,0.0,3.4850457998478525e-23,1.5077998051323257e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,0.0009277258068323,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0015130812535062,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,0.0007385148783214,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.0010854989523068,297.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,0.0027358150109648,288.069580078125,294.1499938964844,297.0133361816406,290.4256591796875,295.7666015625,296.9095153808594,283.649658203125,0.0,0.0,0.220893919467926,0.220893919467926,1.0,1.0,-0.0076480447314679,0.0011924807913601,0.0064555639401078,-0.0178954750299453,0.0,0.0,0.0,-0.043000441044569,60.0,775.7957763671875,0.0,-4.812942734133685e-06,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6471032440955793e-27,-1.995140740647719e-27,-2.328766592199342e-30,4.648992856974125e-18,4.645524075075384e-18,3.468908318434349e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.423231676919386e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,9.847829642239958e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.129522418836132e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.90788612398319e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004733703390229,287.9271240234375,294.1499938964844,296.9766540527344,290.40313720703125,295.82305908203125,296.9210510253906,283.3992919921875,0.0,0.0,0.0736313089728355,0.0736313089728355,1.0,1.0,-3.440165892243385e-05,1.5115550922928378e-05,1.9286107999505475e-05,-0.0179042927920818,0.0,0.0,0.0,-0.0032980083487927,60.0,132.0515594482422,-0.0,-6.87102001961648e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0782022838408295e-38,4.832918094911975e-38,2.763210912972549e-38,5.881229517548235e-21,2.789804546586642e-21,3.0914247690132013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
