time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.423231676919386e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,9.847829642239958e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,7.129522418836132e-05,297.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.90788612398319e-05,297.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0004733703390229,287.9271240234375,294.1499938964844,296.9766540527344,290.40313720703125,295.82305908203125,296.9210510253906,283.3992919921875,0.0,0.0,0.0736313089728355,0.0736313089728355,1.0,1.0,-3.440165892243385e-05,1.5115550922928378e-05,1.9286107999505475e-05,-0.0179042927920818,0.0,0.0,0.0,-0.0032980083487927,60.0,132.0515594482422,-0.0,-6.87102001961648e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0782022838408295e-38,4.832918094911975e-38,2.763210912972549e-38,5.881229517548235e-21,2.789804546586642e-21,3.0914247690132013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.423723531654105e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,9.92217392195016e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536926269531,0.0,0.0,7.325592014240101e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.255615234375,0.0,0.0,9.923351899487898e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,0.000470780825708,287.66949462890625,294.1499938964844,296.9583435058594,290.3911437988281,295.7805480957031,296.828125,283.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023536197841167,1.3909068563577875e-08,0.0023536058142781,-0.0179874021559953,0.0,0.0,0.0,-0.0153730185702443,60.0,70.6148452758789,0.0,-6.875549729556951e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,5.669908297054378e-21,2.832068507957665e-21,2.837839789096713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.500117448624223e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422180175781,0.0,0.0,0.0001000410629785,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,7.388948142761365e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0001000409974949,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.0004745442420244,287.659423828125,294.1499938964844,296.94000244140625,290.3786926269531,295.7701721191406,296.8368835449219,283.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123540414497,7.310051675091245e-09,0.0010123467072844,-0.0182016771286726,0.0,0.0,0.0,-0.008436445146799,60.0,34.131591796875,0.0,-6.987541212311045e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6659097188979935e-21,2.832867819692159e-21,2.833041697257444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.501953172730282e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,0.0001000608535832,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,7.39050010452047e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,0.0001000604097498,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0004746343183796,287.638916015625,294.1499938964844,296.9033203125,290.3524475097656,295.7908020019531,296.8588562011719,283.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,12.478723526000977,0.0,-6.990221379510332e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665782087514416e-21,2.8328930632411254e-21,2.8328892262216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.501953172730282e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,0.0001000608535832,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,7.39050010452047e-05,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,0.0001000604097498,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422180175781,0.0,0.0,0.0004746343183796,287.638916015625,294.1499938964844,296.9033203125,290.3524475097656,295.7908020019531,296.8588562011719,283.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343976346716e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,12.478723526000977,0.0,-6.990221379510332e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665782087514416e-21,2.8328930632411254e-21,2.8328892262216824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.5031522505451e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,0.0001000734628178,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,7.39142851671204e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.0001000730335363,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0004746943595819,287.6179504394531,294.1499938964844,296.8666687011719,290.3245544433594,295.8104248046875,296.8653564453125,283.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.68703269958496,0.0,-6.991963630298417e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6657849147919e-21,2.83289245739595e-21,2.83289245739595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.5031522505451e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,0.0001000734628178,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,7.39142851671204e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.0001000730335363,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0004746943595819,287.6179504394531,294.1499938964844,296.8666687011719,290.3245544433594,295.8104248046875,296.8653564453125,283.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.68703269958496,0.0,-6.991963630298417e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6657849147919e-21,2.83289245739595e-21,2.83289245739595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,9.50379399000667e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001000802149064,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.391926919808611e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0001000797929009,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0004747265193145,287.5965576171875,294.1499938964844,296.8299865722656,290.2951965332031,295.8289489746094,296.860107421875,283.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.301234245300291,0.0,-6.992886625312168e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.83289245739595e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,9.50379399000667e-05,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134094238281,0.0,0.0,0.0001000802149064,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,7.391926919808611e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0001000797929009,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0004747265193145,287.5965576171875,294.1499938964844,296.8299865722656,290.2951965332031,295.8289489746094,296.860107421875,283.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.301234245300291,0.0,-6.992886625312168e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.83289245739595e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,9.503877663519232e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,0.0001000810880213,299.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,7.391990948235616e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0001000806660158,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0004747307975776,287.5747985839844,294.1499938964844,296.7933349609375,290.2645263671875,295.84649658203125,296.8464660644531,283.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.251811027526855,0.0,-6.99298823292338e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,9.503877663519232e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,0.0001000810880213,299.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,7.391990948235616e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0001000806660158,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21173095703125,0.0,0.0,0.0004747307975776,287.5747985839844,294.1499938964844,296.7933349609375,290.2645263671875,295.84649658203125,296.8464660644531,283.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.251811027526855,0.0,-6.99298823292338e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.50369649217464e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,0.0001000791744445,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,7.391849794657901e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,0.0001000787597149,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,0.000474721804494,287.5637512207031,294.1499938964844,296.7749938964844,290.24871826171875,295.8548583984375,296.8371276855469,283.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101272854954,7.352449316044841e-09,0.0010127212153747,-0.0183139685541391,0.0,0.0,0.0,-0.0084577407687902,60.0,9.151405334472656,0.0,-6.992711121256434e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,9.503399633103982e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920471191406,0.0,0.0,0.0001000760457827,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,7.39161841920577e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004699707031,0.0,0.0,0.0001000756310531,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,0.0004747070197481,287.5526733398437,294.1499938964844,296.75665283203125,290.232666015625,295.863037109375,296.82666015625,283.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348663011441657e-09,0.0010126888519153,-0.0183040518313646,0.0,0.0,0.0,-0.0084558641538023,60.0,9.672052383422852,0.0,-6.992264189875641e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.502366447122768e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,0.0001000651536742,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,7.390813698293641e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.0001000647534965,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004746555059682,287.5302734375,294.1499938964844,296.7200012207031,290.19976806640625,295.878662109375,296.802734375,283.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612117742585e-09,0.0010125772096216,-0.0182698685675859,0.0,0.0,0.0,-0.0084493942558765,60.0,9.993985176086426,0.0,-6.990723022681777e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.192138671875,0.0,0.0,9.502366447122768e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,0.0001000651536742,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,7.390813698293641e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891784667969,0.0,0.0,0.0001000647534965,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004746555059682,287.5302734375,294.1499938964844,296.7200012207031,290.19976806640625,295.878662109375,296.802734375,283.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335612117742585e-09,0.0010125772096216,-0.0182698685675859,0.0,0.0,0.0,-0.0084493942558765,60.0,9.993985176086426,0.0,-6.990723022681777e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,9.500767919234931e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.0001000483171083,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,7.389569509541616e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,0.0001000479169306,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,0.0004745757614728,287.5075988769531,294.1499938964844,296.6833190917969,290.166015625,295.89337158203125,296.775634765625,283.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.285733222961426,0.0,-6.988350520487074e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18048095703125,0.0,0.0,9.500767919234931e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693420410156,0.0,0.0,0.0001000483171083,299.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758117675781,0.0,0.0,7.389569509541616e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,0.0001000479169306,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,0.0004745757614728,287.5075988769531,294.1499938964844,296.6833190917969,290.166015625,295.89337158203125,296.775634765625,283.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,13.285733222961426,0.0,-6.988350520487074e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.498605504631996e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.000100025528809,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,7.387885852949694e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001000251359073,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0004744678153656,287.48468017578125,294.1499938964844,296.64666748046875,290.13153076171875,295.9071960449219,296.7461242675781,283.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.212785720825195,0.0,-6.98514881491974e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16851806640625,0.0,0.0,9.498605504631996e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.000100025528809,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,7.387885852949694e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656188964844,0.0,0.0,0.0001000251359073,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,0.0004744678153656,287.48468017578125,294.1499938964844,296.64666748046875,290.13153076171875,295.9071960449219,296.7461242675781,283.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.212785720825195,0.0,-6.98514881491974e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,9.495879203313962e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.99968106043525e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,7.385764183709398e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.999642497859897e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,0.0004743317258544,287.4615478515625,294.1499938964844,296.6099853515625,290.0964660644531,295.92010498046875,296.71484375,283.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.2542576390333124e-09,0.0010118816280737,-0.0180567856878042,0.0,0.0,0.0,-0.0084090633317828,60.0,14.029070854187012,0.0,-6.981119327065245e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,9.495879203313962e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.99968106043525e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,7.385764183709398e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,9.999642497859897e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,0.0004743317258544,287.4615478515625,294.1499938964844,296.6099853515625,290.0964660644531,295.92010498046875,296.71484375,283.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.2542576390333124e-09,0.0010118816280737,-0.0180567856878042,0.0,0.0,0.0,-0.0084090633317828,60.0,14.029070854187012,0.0,-6.981119327065245e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,9.494301775703208e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,9.998019959311932e-05,299.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454772949219,0.0,0.0,7.384537457255647e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,9.997981396736576e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.000474252999993,287.44989013671875,294.1499938964844,296.5916748046875,290.0787658691406,295.9261779785156,296.6986694335937,283.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.234523646815205e-09,0.0010117129422724,-0.0180050991475582,0.0,0.0,0.0,-0.008399280719459,60.0,13.850834846496582,0.0,-6.978790878520158e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436767578125,0.0,0.0,9.492589742876588e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,9.996216977015138e-05,299.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,7.38320522941649e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,9.996178414439784e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0004741674929391,287.4382019042969,294.1499938964844,296.5733337402344,290.0610046386719,295.9320373535156,296.6822509765625,283.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115369223058,7.213104336045717e-09,0.0010115297045558,-0.0179489962756633,0.0,0.0,0.0,-0.0083886617794632,60.0,13.662273406982422,0.0,-6.976264188551795e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.48875822359696e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.99218100332655e-05,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,7.380224269581959e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12811279296875,0.0,0.0,9.992143168346956e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,0.0004739761934615,287.4147033691406,294.1499938964844,296.5366516113281,290.02520751953125,295.9431457519531,296.6488647460937,283.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.28299045562744,0.0,-6.970613952717032e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.48875822359696e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.99218100332655e-05,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12646484375,0.0,0.0,7.380224269581959e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12811279296875,0.0,0.0,9.992143168346956e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283569335937,0.0,0.0,0.0004739761934615,287.4147033691406,294.1499938964844,296.5366516113281,290.02520751953125,295.9431457519531,296.6488647460937,283.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.28299045562744,0.0,-6.970613952717032e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11785888671875,0.0,0.0,9.484380279900506e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.987570228986442e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,7.376817666226998e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,9.987532394006848e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,0.000473757594591,287.3910827636719,294.1499938964844,296.5,289.98931884765625,295.953369140625,296.6148376464844,284.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110480648719886e-09,0.0010106522822752,-0.017680199816823,0.0,0.0,0.0,-0.0083377873525023,60.0,12.916559219360352,0.0,-6.9641636457618e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11785888671875,0.0,0.0,9.484380279900506e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.987570228986442e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,7.376817666226998e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,9.987532394006848e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,0.000473757594591,287.3910827636719,294.1499938964844,296.5,289.98931884765625,295.953369140625,296.6148376464844,284.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110480648719886e-09,0.0010106522822752,-0.017680199816823,0.0,0.0,0.0,-0.0083377873525023,60.0,12.916559219360352,0.0,-6.9641636457618e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.479385334998368e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.982309711631387e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,7.372932304861024e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.982272604247556e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0004735082038678,287.3673400878906,294.1499938964844,296.4633483886719,289.95343017578125,295.9627990722656,296.5804443359375,284.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.566776275634766,0.0,-6.956812370617629e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.479385334998368e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.982309711631387e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,7.372932304861024e-05,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019287109375,0.0,0.0,9.982272604247556e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0004735082038678,287.3673400878906,294.1499938964844,296.4633483886719,289.95343017578125,295.9627990722656,296.5804443359375,284.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480870029143725e-09,0.0010101187508553,-0.0175167750567197,0.0,0.0,0.0,-0.0083068562671542,60.0,12.566776275634766,0.0,-6.956812370617629e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,9.47366570471786e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.976285218726844e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,7.36848232918419e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,9.976248838938771e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0004732225788757,287.343505859375,294.1499938964844,296.4266662597656,289.9176940917969,295.97137451171875,296.5457763671875,284.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.236145973205566,0.0,-6.948400255168964e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911865234375,0.0,0.0,9.47366570471786e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.976285218726844e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,7.36848232918419e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,9.976248838938771e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0004732225788757,287.343505859375,294.1499938964844,296.4266662597656,289.9176940917969,295.97137451171875,296.5457763671875,284.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.236145973205566,0.0,-6.948400255168964e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843811035156,0.0,0.0,9.47048465604894e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,9.972935367841274e-05,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,7.366007775999606e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.972898988053204e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.000473063730169,287.33154296875,294.1499938964844,296.4083251953125,289.8999328613281,295.9753112792969,296.52838134765625,284.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091753210872,6.936943020008357e-09,0.0010091683361679,-0.017225656658411,0.0,0.0,0.0,-0.0082517573609948,60.0,12.07793426513672,0.0,-6.943726305053134e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775451660156,0.0,0.0,9.46711952565238e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.969391976483166e-05,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07330322265625,0.0,0.0,7.363389886450022e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,9.969355596695097e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,0.000472895684652,287.319580078125,294.1499938964844,296.3900146484375,289.8822326660156,295.9790344238281,296.5109558105469,284.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894938842094689e-09,0.0010088093113154,-0.0171156339347362,0.0,0.0,0.0,-0.0082309348508715,60.0,11.923857688903809,0.0,-6.938783769783188e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,9.459732245886698e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,9.961611067410558e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,7.35764333512634e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,9.96157614281401e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0004725267353933,287.2956237792969,294.1499938964844,296.35333251953125,289.8472595214844,295.9859313964844,296.47613525390625,284.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.80273259945352e-09,0.0010080208303406,-0.0168741140514612,0.0,0.0,0.0,-0.0081852236762642,60.0,11.626731872558594,0.0,-6.927940177092752e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0637512207031,0.0,0.0,9.459732245886698e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,9.961611067410558e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,7.35764333512634e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611267089844,0.0,0.0,9.96157614281401e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,0.0004725267353933,287.2956237792969,294.1499938964844,296.35333251953125,289.8472595214844,295.9859313964844,296.47613525390625,284.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080275824293,6.80273259945352e-09,0.0010080208303406,-0.0168741140514612,0.0,0.0,0.0,-0.0081852236762642,60.0,11.626731872558594,0.0,-6.927940177092752e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,9.451437654206528e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.952876280294733e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,7.351191015914083e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,9.952841355698185e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0004721125005744,287.2716369628906,294.1499938964844,296.3166809082031,289.8128662109375,295.9920349121094,296.4413757324219,284.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699232724116655e-09,0.0010071358410641,-0.0166030079126358,0.0,0.0,0.0,-0.0081339143216609,60.0,11.344674110412598,0.0,-6.915779238170219e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,9.451437654206528e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.952876280294733e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.045654296875,0.0,0.0,7.351191015914083e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472106933594,0.0,0.0,9.952841355698185e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0004721125005744,287.2716369628906,294.1499938964844,296.3166809082031,289.8128662109375,295.9920349121094,296.4413757324219,284.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071424767374,6.699232724116655e-09,0.0010071358410641,-0.0166030079126358,0.0,0.0,0.0,-0.0081339143216609,60.0,11.344674110412598,0.0,-6.915779238170219e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,9.442262671655044e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.943213808583096e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.34405402909033e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,9.943178883986548e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,0.0004716542898677,287.24761962890625,294.1499938964844,296.2799987792969,289.7792053222656,295.99737548828125,296.4066772460937,284.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584760292582814e-09,0.0010061570210382,-0.0163031574338674,0.0,0.0,0.0,-0.0080771660432219,60.0,11.076903343200684,0.0,-6.902340743408787e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,9.442262671655044e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.943213808583096e-05,299.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.34405402909033e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,9.943178883986548e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,0.0004716542898677,287.24761962890625,294.1499938964844,296.2799987792969,289.7792053222656,295.99737548828125,296.4066772460937,284.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584760292582814e-09,0.0010061570210382,-0.0163031574338674,0.0,0.0,0.0,-0.0080771660432219,60.0,11.076903343200684,0.0,-6.902340743408787e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
