time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128580,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.432238584849983e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,9.932656394084916e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,7.33625638531521e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,9.932622197084128e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,0.0004711536166723,287.2236328125,294.1499938964844,296.24334716796875,289.7464294433594,296.001953125,296.3721618652344,284.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597047710890365e-09,0.0010050876298919,-0.0159755796194076,0.0,0.0,0.0,-0.0080151706933975,60.0,10.822696685791016,0.0,-6.887675141342697e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.432238584849983e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,9.932656394084916e-05,299.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,7.33625638531521e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,9.932622197084128e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,0.0004711536166723,287.2236328125,294.1499938964844,296.24334716796875,289.7464294433594,296.001953125,296.3721618652344,284.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597047710890365e-09,0.0010050876298919,-0.0159755796194076,0.0,0.0,0.0,-0.0080151706933975,60.0,10.822696685791016,0.0,-6.887675141342697e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0143127441406,0.0,0.0,9.426927863387392e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,9.927064093062654e-05,299.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,7.332125824177638e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,9.927030623657628e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0004708883934654,287.2116394042969,294.1499938964844,296.2250061035156,289.7304077148437,296.0039367675781,296.35498046875,284.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.700608253479004,0.0,-6.87991388303999e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,9.42142796702683e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,9.921272430801764e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.003173828125,0.0,0.0,7.327846833504736e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,9.921238233800976e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0004706137115135,287.1996459960937,294.1499938964844,296.2066650390625,289.71466064453125,296.0057678222656,296.3378295898437,284.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862855677793e-09,0.0010039346525445,-0.0156223615631461,0.0,0.0,0.0,-0.0079483240842819,60.0,10.581656455993652,0.0,-6.87187977632675e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,9.409902850165965e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.909134678309783e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,7.318882126128301e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.909101208904758e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,0.0004700380668509,287.1757202148437,294.1499938964844,296.1700134277344,289.6840515136719,296.00885009765625,296.3037109375,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.35280704498291,0.0,-6.855059808685837e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,9.409902850165965e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833679199219,0.0,0.0,9.909134678309783e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888000488281,0.0,0.0,7.318882126128301e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,9.909101208904758e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,0.0004700380668509,287.1757202148437,294.1499938964844,296.1700134277344,289.6840515136719,296.00885009765625,296.3037109375,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181112510716957e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.35280704498291,0.0,-6.855059808685837e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,9.397772373631597e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.89636027952656e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,7.309446664294228e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,9.896327537717298e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.0004694322124123,287.1518249511719,294.1499938964844,296.1333312988281,289.6547546386719,296.01123046875,296.2698669433594,284.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.135942459106444,0.0,-6.837381505420127e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,9.397772373631597e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.89636027952656e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743347167969,0.0,0.0,7.309446664294228e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,9.896327537717298e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760131835937,0.0,0.0,0.0004694322124123,287.1518249511719,294.1499938964844,296.1333312988281,289.6547546386719,296.01123046875,296.2698669433594,284.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.135942459106444,0.0,-6.837381505420127e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.963623046875,0.0,0.0,9.38514422159642e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.883061284199356e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,7.299623393919319e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,9.883028542390092e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0004688015033025,287.12799072265625,294.1499938964844,296.0966796875,289.6268920898437,296.0129089355469,296.2362670898437,284.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.930649757385254,0.0,-6.81900189647422e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.963623046875,0.0,0.0,9.38514422159642e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544982910156,0.0,0.0,9.883061284199356e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,7.299623393919319e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,9.883028542390092e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0004688015033025,287.12799072265625,294.1499938964844,296.0966796875,289.6268920898437,296.0129089355469,296.2362670898437,284.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,9.930649757385254,0.0,-6.81900189647422e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.372138447361068e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,9.869365021586418e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,7.28950763004832e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.869333734968676e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004681519349105,287.104248046875,294.1499938964844,296.0599975585937,289.6006164550781,296.013916015625,296.20294189453125,284.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.736580848693848,0.0,-6.800100749160265e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.948974609375,0.0,0.0,9.372138447361068e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,9.869365021586418e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9451904296875,0.0,0.0,7.28950763004832e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.869333734968676e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0004681519349105,287.104248046875,294.1499938964844,296.0599975585937,289.6006164550781,296.013916015625,296.20294189453125,284.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.736580848693848,0.0,-6.800100749160265e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9416198730469,0.0,0.0,9.365536243421956e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.862412116490304e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,7.284371531568468e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93927001953125,0.0,0.0,9.862380829872563e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0004678221594076,287.0924072265625,294.1499938964844,296.0416564941406,289.5881042480469,296.01416015625,296.1864013671875,284.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.64353084564209,0.0,-6.790514817112125e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93426513671875,0.0,0.0,9.358882380183786e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9253845214844,0.0,0.0,9.855404641712084e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,7.279195415321738e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,9.855373355094343e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93212890625,0.0,0.0,0.0004674898227676,287.0805969238281,294.1499938964844,296.0233459472656,289.5760498046875,296.0142517089844,296.169921875,284.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.553162574768066,0.0,-6.78086138350409e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.34550043893978e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.841312567004934e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,7.268787157954648e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.841282007982954e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.000466821482405,287.0570373535156,294.1499938964844,295.9866638183594,289.5533447265625,296.013916015625,296.1371765136719,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.380738258361816,0.0,-6.761469251159724e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91949462890625,0.0,0.0,9.34550043893978e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.841312567004934e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,7.268787157954648e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172058105469,0.0,0.0,9.841282007982954e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.000466821482405,287.0570373535156,294.1499938964844,295.9866638183594,289.5533447265625,296.013916015625,296.1371765136719,284.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.380738258361816,0.0,-6.761469251159724e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,9.331858018413186e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.826945461099967e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,7.258175173774362e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,9.826914902077988e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004661400453187,287.0335693359375,294.1499938964844,295.95001220703125,289.5326232910156,296.0129089355469,296.1047668457031,284.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207864361977954e-09,0.0009943831246346,-0.0126961739733815,0.0,0.0,0.0,-0.0073945787735283,60.0,9.218534469604492,0.0,-6.741727531789365e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,9.331858018413186e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.826945461099967e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90106201171875,0.0,0.0,7.258175173774362e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,9.826914902077988e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0004661400453187,287.0335693359375,294.1499938964844,295.95001220703125,289.5326232910156,296.0129089355469,296.1047668457031,284.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207864361977954e-09,0.0009943831246346,-0.0126961739733815,0.0,0.0,0.0,-0.0073945787735283,60.0,9.218534469604492,0.0,-6.741727531789365e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,9.31740869418718e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,9.811728523345664e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,7.246936002047732e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,9.811698691919446e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,0.0004654183576349,287.0102233886719,294.1499938964844,295.913330078125,289.5137023925781,296.0113220214844,296.0726928710937,284.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701366344672e-09,0.0009928432991728,-0.0122241703793406,0.0,0.0,0.0,-0.0073052677325904,60.0,9.066740036010742,0.0,-6.720851075669998e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.889892578125,0.0,0.0,9.31740869418718e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,9.811728523345664e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88629150390625,0.0,0.0,7.246936002047732e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,9.811698691919446e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,0.0004654183576349,287.0102233886719,294.1499938964844,295.913330078125,289.5137023925781,296.0113220214844,296.0726928710937,284.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701366344672e-09,0.0009928432991728,-0.0122241703793406,0.0,0.0,0.0,-0.0073052677325904,60.0,9.066740036010742,0.0,-6.720851075669998e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,9.30045498535037e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.79387477855198e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,7.233748328872025e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.793844947125764e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,0.0004645715525839,286.9870300292969,294.1499938964844,295.8766784667969,289.4961853027344,296.00909423828125,296.04119873046875,284.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816333554202856e-09,0.0009910352528095,-0.0116704059764742,0.0,0.0,0.0,-0.0072004809044301,60.0,8.935346603393555,0.0,-6.696400589589757e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,9.30045498535037e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.79387477855198e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,7.233748328872025e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728332519531,0.0,0.0,9.793844947125764e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,0.0004645715525839,286.9870300292969,294.1499938964844,295.8766784667969,289.4961853027344,296.00909423828125,296.04119873046875,284.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816333554202856e-09,0.0009910352528095,-0.0116704059764742,0.0,0.0,0.0,-0.0072004809044301,60.0,8.935346603393555,0.0,-6.696400589589757e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.291449532611296e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,9.784392022993416e-05,299.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,7.226744492072612e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,9.78436291916296e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,0.000464121781988,286.9754638671875,294.1499938964844,295.8583374023437,289.4879455566406,296.0077514648437,296.0256652832031,284.4595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704074019201698e-09,0.0009900752920657,-0.0113762915134429,0.0,0.0,0.0,-0.0071448283270001,60.0,8.87706470489502,0.0,-6.6834324741194e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,9.28210574784316e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.774552017915994e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,7.219475810416043e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,9.774522186489776e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,0.000463655043859,286.9639587402344,294.1499938964844,295.8399963378906,289.48004150390625,296.0062866210937,296.0103454589844,284.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587583646298299e-09,0.0009890791261568,-0.0110710887238383,0.0,0.0,0.0,-0.0070870793424546,60.0,8.819657325744629,0.0,-6.669989005558818e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,9.262964158551767e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.75439470494166e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,7.204587745945901e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,9.754365601111203e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,0.0004626989830285,286.9410400390625,294.1499938964844,295.8033447265625,289.4652099609375,296.0028381347656,295.9803161621094,284.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489674084185034e-09,0.0009870388312265,-0.0104459105059504,0.0,0.0,0.0,-0.0069687869399785,60.0,8.709294319152832,0.0,-6.642494554398581e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,9.262964158551767e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,9.75439470494166e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,7.204587745945901e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,9.754365601111203e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,0.0004626989830285,286.9410400390625,294.1499938964844,295.8033447265625,289.4652099609375,296.0028381347656,295.9803161621094,284.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489674084185034e-09,0.0009870388312265,-0.0104459105059504,0.0,0.0,0.0,-0.0069687869399785,60.0,8.709294319152832,0.0,-6.642494554398581e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,9.243667591363192e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.734072955325246e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,7.189578172983602e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,9.73404457909055e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0004617351514752,286.91827392578125,294.1499938964844,295.76666259765625,289.4516296386719,295.9988098144531,295.9511413574219,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.60444450378418,0.0,-6.614833836238176e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,9.243667591363192e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.734072955325246e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,7.189578172983602e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283996582031,0.0,0.0,9.73404457909055e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285827636719,0.0,0.0,0.0004617351514752,286.91827392578125,294.1499938964844,295.76666259765625,289.4516296386719,295.9988098144531,295.9511413574219,284.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.60444450378418,0.0,-6.614833836238176e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,9.224781388184056e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.714184852782636e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,7.174888742156327e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,9.714157204143704e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0004607918381225,286.89569091796875,294.1499938964844,295.7300109863281,289.439208984375,295.9942321777344,295.9227294921875,284.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.505166053771973,0.0,-6.587818290881843e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,9.224781388184056e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,9.714184852782636e-05,299.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,7.174888742156327e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,9.714157204143704e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0004607918381225,286.89569091796875,294.1499938964844,295.7300109863281,289.439208984375,295.9942321777344,295.9227294921875,284.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.505166053771973,0.0,-6.587818290881843e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,9.20672100619413e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.695166227174924e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,7.160840323194861e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,9.695138578535988e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0004598897648975,286.8732604980469,294.1499938964844,295.6933288574219,289.42791748046875,295.9891052246094,295.8951416015625,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647845803200767e-09,0.0009810430929064,-0.0086088925600051,0.0,0.0,0.0,-0.0066212089732289,60.0,8.411528587341309,0.0,-6.562035537172052e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,9.20672100619413e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.695166227174924e-05,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,7.160840323194861e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,9.695138578535988e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0004598897648975,286.8732604980469,294.1499938964844,295.6933288574219,289.42791748046875,295.9891052246094,295.8951416015625,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647845803200767e-09,0.0009810430929064,-0.0086088925600051,0.0,0.0,0.0,-0.0066212089732289,60.0,8.411528587341309,0.0,-6.562035537172052e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,9.19810772757046e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.68609456322156e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901916503906,0.0,0.0,7.154140621423721e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,9.686067642178386e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916259765625,0.0,0.0,0.0004594595229718,286.86212158203125,294.1499938964844,295.67498779296875,289.42266845703125,295.986328125,295.8816833496094,284.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540463255902182e-09,0.0009801252745091,-0.0083275297656655,0.0,0.0,0.0,-0.006567976437509,60.0,8.367018699645996,0.0,-6.54975522706991e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.18977675610222e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.677321941126138e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,7.14766065357253e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840576171875,0.0,0.0,9.677295020082964e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78424072265625,0.0,0.0,0.0004590434255078,286.8510131835937,294.1499938964844,295.6566772460937,289.41766357421875,295.9833984375,295.8683776855469,284.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.4366136603125597e-09,0.0009792372584342,-0.0080554224550724,0.0,0.0,0.0,-0.0065164938569068,60.0,8.323911666870117,0.0,-6.537890584468188e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,9.173865691991524e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.660565410740674e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,7.135284249670804e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.6605384896975e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0004582486581057,286.82891845703125,294.1499938964844,295.6199951171875,289.4084167480469,295.9772033691406,295.84228515625,284.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238248114101338e-09,0.0009775405051186,-0.0075356592424213,0.0,0.0,0.0,-0.0064181531779468,60.0,8.241217613220215,0.0,-6.515256956163284e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713623046875,0.0,0.0,9.173865691991524e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.660565410740674e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,7.135284249670804e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693176269531,0.0,0.0,9.6605384896975e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0004582486581057,286.82891845703125,294.1499938964844,295.6199951171875,289.4084167480469,295.9772033691406,295.84228515625,284.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238248114101338e-09,0.0009775405051186,-0.0075356592424213,0.0,0.0,0.0,-0.0064181531779468,60.0,8.241217613220215,0.0,-6.515256956163284e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.159030014416204e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.6449424745515e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,7.123744580894709e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.644916281104088e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0004575076745823,286.8069763183594,294.1499938964844,295.5833435058594,289.40008544921875,295.970458984375,295.81689453125,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294062027589e-09,0.0009759590029716,-0.0070510315708816,0.0,0.0,0.0,-0.0063264635391533,60.0,8.163853645324707,0.0,-6.494189364048e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,9.159030014416204e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,9.6449424745515e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,7.123744580894709e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.644916281104088e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0004575076745823,286.8069763183594,294.1499938964844,295.5833435058594,289.40008544921875,295.970458984375,295.81689453125,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294062027589e-09,0.0009759590029716,-0.0070510315708816,0.0,0.0,0.0,-0.0063264635391533,60.0,8.163853645324707,0.0,-6.494189364048e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,9.144919022219256e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.630082786316052e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,7.112768798833713e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.63005659286864e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0004568028671201,286.78521728515625,294.1499938964844,295.5466613769531,289.39263916015625,295.9632263183594,295.7922668457031,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773732285714e-09,0.0009744546259753,-0.0065900683403015,0.0,0.0,0.0,-0.0062392516992986,60.0,8.091286659240723,0.0,-6.474181901694466e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
