time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,9.144919022219256e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.630082786316052e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,7.112768798833713e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.63005659286864e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7401123046875,0.0,0.0,0.0004568028671201,286.78521728515625,294.1499938964844,295.5466613769531,289.39263916015625,295.9632263183594,295.7922668457031,284.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.8773732285714e-09,0.0009744546259753,-0.0065900683403015,0.0,0.0,0.0,-0.0062392516992986,60.0,8.091286659240723,0.0,-6.474181901694466e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,9.131164551945405e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.615597809897736e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,7.102070230757818e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,9.615572344046086e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0004561158712022,286.7636413574219,294.1499938964844,295.510009765625,289.3860168457031,295.9554748535156,295.7684020996094,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705890622678453e-09,0.0009729882585816,-0.0061407308094203,0.0,0.0,0.0,-0.0061542401090264,60.0,8.02303695678711,0.0,-6.454709478020959e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,9.131164551945405e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.615597809897736e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,7.102070230757818e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,9.615572344046086e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,0.0004561158712022,286.7636413574219,294.1499938964844,295.510009765625,289.3860168457031,295.9554748535156,295.7684020996094,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705890622678453e-09,0.0009729882585816,-0.0061407308094203,0.0,0.0,0.0,-0.0061542401090264,60.0,8.02303695678711,0.0,-6.454709478020959e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,9.124245843850076e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.608311665942892e-05,299.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,7.096688932506368e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,9.608286200091244e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0004557702923193,286.7529602050781,294.1499938964844,295.4916687011719,289.3829650878906,295.95135498046875,295.7569274902344,284.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,7.990838527679443,0.0,-6.444925304549542e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,9.117244917433708e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,9.600939665688202e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.091243605827913e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,9.600914199836552e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0004554206389002,286.7422790527344,294.1499938964844,295.47332763671875,289.380126953125,295.9471130371094,295.7457580566406,284.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.5323609875727016e-09,0.0009715041378512,-0.0056860260665416,0.0,0.0,0.0,-0.0060682124458253,60.0,7.959471225738525,0.0,-6.435033839125026e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.10300004761666e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.585938096279278e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,7.080163049977273e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.585912630427627e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0004547091084532,286.7210693359375,294.1499938964844,295.4366760253906,289.3749389648437,295.9383850097656,295.7239990234375,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.3547666039291926e-09,0.0009699856163933,-0.0052206665277481,0.0,0.0,0.0,-0.0059801721945405,60.0,7.8982834815979,0.0,-6.414929032416694e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.10300004761666e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907958984375,0.0,0.0,9.585938096279278e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,7.080163049977273e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961669921875,0.0,0.0,9.585912630427627e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69635009765625,0.0,0.0,0.0004547091084532,286.7210693359375,294.1499938964844,295.4366760253906,289.3749389648437,295.9383850097656,295.7239990234375,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.3547666039291926e-09,0.0009699856163933,-0.0052206665277481,0.0,0.0,0.0,-0.0059801721945405,60.0,7.8982834815979,0.0,-6.414929032416694e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,9.087994112633167e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.570136171532796e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,7.068491686368361e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,9.570111433276908e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0004539596266113,286.7000732421875,294.1499938964844,295.3999938964844,289.370361328125,295.9291687011719,295.7038269042969,284.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677060146885196e-09,0.0009683860698714,-0.0047304984182119,0.0,0.0,0.0,-0.0058874380774796,60.0,7.840164184570312,0.0,-6.393786122771418e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835632324219,0.0,0.0,9.087994112633167e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.570136171532796e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,7.068491686368361e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,9.570111433276908e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0004539596266113,286.7000732421875,294.1499938964844,295.3999938964844,289.370361328125,295.9291687011719,295.7038269042969,284.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677060146885196e-09,0.0009683860698714,-0.0047304984182119,0.0,0.0,0.0,-0.0058874380774796,60.0,7.840164184570312,0.0,-6.393786122771418e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.072345710592344e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.553656855132432e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,7.056319736875594e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,9.553632844472304e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0004531780141405,286.67926025390625,294.1499938964844,295.36334228515625,289.3663635253906,295.91943359375,295.685546875,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972639163128065e-09,0.0009667178965173,-0.0042193476110696,0.0,0.0,0.0,-0.0057907341979444,60.0,7.784699440002441,0.0,-6.37177492990304e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,9.072345710592344e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.553656855132432e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,7.056319736875594e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,9.553632844472304e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0004531780141405,286.67926025390625,294.1499938964844,295.36334228515625,289.3663635253906,295.91943359375,295.685546875,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.972639163128065e-09,0.0009667178965173,-0.0042193476110696,0.0,0.0,0.0,-0.0057907341979444,60.0,7.784699440002441,0.0,-6.37177492990304e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,9.056333510670812e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.53679482336156e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,7.043865480227396e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.536770812701434e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0004523782408796,286.6586303710937,294.1499938964844,295.32666015625,289.3629150390625,295.9092712402344,295.66949462890625,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.77303860482425e-09,0.0009650110150687,-0.0036963131278753,0.0,0.0,0.0,-0.0056917830370366,60.0,7.73175573348999,0.0,-6.349291936658119e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,9.056333510670812e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.53679482336156e-05,299.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517333984375,0.0,0.0,7.043865480227396e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,9.536770812701434e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,0.0004523782408796,286.6586303710937,294.1499938964844,295.32666015625,289.3629150390625,295.9092712402344,295.66949462890625,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.77303860482425e-09,0.0009650110150687,-0.0036963131278753,0.0,0.0,0.0,-0.0056917830370366,60.0,7.73175573348999,0.0,-6.349291936658119e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64752197265625,0.0,0.0,9.048385254573076e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.528423834126444e-05,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,7.037682371446863e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.528399823466316e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,0.0004519812064245,286.6484375,294.1499938964844,295.3083190917969,289.361328125,295.9039306640625,295.6627502441406,284.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673954974634739e-09,0.0009641637443564,-0.0034366729669272,0.0,0.0,0.0,-0.005642662756145,60.0,7.706577301025391,-0.0,-6.338146363304986e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,9.040401346283032e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.520016465103254e-05,299.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374206542969,0.0,0.0,7.031472341623157e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385192871094,0.0,0.0,9.519992454443128e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.0004515824257396,286.6382141113281,294.1499938964844,295.2900085449219,289.3598937988281,295.8986511230469,295.6558532714844,284.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633146692067,1.574432695328198e-09,0.0009633130975998,-0.0031758819241076,0.0,0.0,0.0,-0.0055933273397386,60.0,7.681233882904053,-0.0,-6.32696099955865e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.025081089930608e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.503883484285323e-05,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,7.019556505838409e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,9.503859473625198e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0004508172278292,286.617919921875,294.1499938964844,295.2533264160156,289.3572692871094,295.8877868652344,295.6437072753906,284.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616809547878,1.383461789572493e-09,0.000961679557804,-0.0026754557620733,0.0,0.0,0.0,-0.0054986523464322,60.0,7.632348537445068,-0.0,-6.305524635763504e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,9.025081089930608e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.503883484285323e-05,299.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,7.019556505838409e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,9.503859473625198e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0004508172278292,286.617919921875,294.1499938964844,295.2533264160156,289.3572692871094,295.8877868652344,295.6437072753906,284.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616809547878,1.383461789572493e-09,0.000961679557804,-0.0026754557620733,0.0,0.0,0.0,-0.0054986523464322,60.0,7.632348537445068,-0.0,-6.305524635763504e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,9.015674004331232e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.493976540397853e-05,299.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,7.012239075265825e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,9.493953257333489e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0004503473464865,286.6017761230469,294.1499938964844,295.2166748046875,289.35498046875,295.8777770996094,295.6333923339844,284.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000836526916828,1.1418265222218338e-09,0.0008365258108824,-0.0021653508301824,0.0,0.0,0.0,-0.0047601540572941,60.0,7.120790004730225,-0.0,-6.292377463523735e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6154479980469,0.0,0.0,9.015674004331232e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.493976540397853e-05,299.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6126403808594,0.0,0.0,7.012239075265825e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136169433594,0.0,0.0,9.493953257333489e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0004503473464865,286.6017761230469,294.1499938964844,295.2166748046875,289.35498046875,295.8777770996094,295.6333923339844,284.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000836526916828,1.1418265222218338e-09,0.0008365258108824,-0.0021653508301824,0.0,0.0,0.0,-0.0047601540572941,60.0,7.120790004730225,-0.0,-6.292377463523735e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,9.00404411368072e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.481728920945898e-05,299.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,7.00319287716411e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,9.481706365477294e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0004497664922382,286.59735107421875,294.1499938964844,295.17999267578125,289.3529968261719,295.867431640625,295.62554931640625,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008054455392993,9.669418599145274e-10,0.0008054445497691,-0.0017366595566272,0.0,0.0,0.0,-0.0045247417874634,60.0,6.886110305786133,-0.0,-6.276143693639824e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,9.00404411368072e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.481728920945898e-05,299.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,7.00319287716411e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,9.481706365477294e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0004497664922382,286.59735107421875,294.1499938964844,295.17999267578125,289.3529968261719,295.867431640625,295.62554931640625,284.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008054455392993,9.669418599145274e-10,0.0008054445497691,-0.0017366595566272,0.0,0.0,0.0,-0.0045247417874634,60.0,6.886110305786133,-0.0,-6.276143693639824e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,3.2593568903394043e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,3.4322732972214e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,2.5350724172312766e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.626708984375,0.0,0.0,3.4322649298701435e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001628101308597,286.61883544921875,294.1499938964844,295.1433410644531,289.3512268066406,295.8477783203125,295.60577392578125,284.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006768539315089,7.644664345995973e-10,0.0006768531748093,-0.0013329411158338,0.0,0.0,0.0,-0.0037621858064085,60.0,5.666789531707764,-0.0,-8.223958403164033e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,3.2593568903394043e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,3.4322732972214e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,2.5350724172312766e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.626708984375,0.0,0.0,3.4322649298701435e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,0.0001628101308597,286.61883544921875,294.1499938964844,295.1433410644531,289.3512268066406,295.8477783203125,295.60577392578125,284.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006768539315089,7.644664345995973e-10,0.0006768531748093,-0.0013329411158338,0.0,0.0,0.0,-0.0037621858064085,60.0,5.666789531707764,-0.0,-8.223958403164033e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,4.002609784947708e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,4.214957152726129e-05,299.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690673828125,0.0,0.0,3.113161801593378e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,4.2149473301833495e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.0001999368250835,286.6749267578125,294.1499938964844,295.125,289.35040283203125,295.813232421875,295.57012939453125,284.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005077655077911,6.148409559258994e-10,0.0005077648675069,-0.0011086619924753,0.0,0.0,0.0,-0.002847688505426,60.0,5.322539806365967,-0.0,-1.2402326277083377e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,9.0075634943787e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.4854345661588e-05,299.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951904296875,0.0,0.0,7.005929364822805e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.485412010690196e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,0.0004499423666857,286.71270751953125,294.1499938964844,295.1066589355469,289.3496398925781,295.7603454589844,295.5041809082031,284.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002332732256036,4.371606965314356e-10,0.0002332727890461,-0.0009160299669019,0.0,0.0,0.0,-0.0014088669558987,60.0,5.082623958587647,-0.0,-6.281031517119119e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,3.254277180531062e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,3.4269236493855715e-05,299.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,2.5311212084488943e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,3.426915645832196e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0001625564182177,286.725341796875,294.1499938964844,295.08758544921875,289.348876953125,295.7168273925781,295.4924621582031,284.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003386527532711,4.255908125916363e-10,0.0003386523458175,-0.0007802331238053,0.0,0.0,0.0,-0.0019087761174887,60.0,4.813573360443115,-0.0,-8.198326462149907e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,2.699629658309277e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,2.8428508812794465e-05,299.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,2.099725861626212e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017822265625,0.0,0.0,2.842844151018653e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0001348508667433,286.72637939453125,294.1499938964844,295.07000732421875,289.3481750488281,295.7127990722656,295.49267578125,284.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874954370781,3.5962649524989837e-10,0.0002874950878322,-0.0006579690962098,0.0,0.0,0.0,-0.0016194067429751,60.0,4.01409387588501,-0.0,-5.641888289886765e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,1.7492095139459707e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,1.8420088963466696e-05,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,1.360505302727688e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,1.842004530772101e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,8.737585449125618e-05,286.7272644042969,294.1499938964844,295.0333251953125,289.3467712402344,295.706787109375,295.49383544921875,284.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001902531948871,2.3699636697571686e-10,0.0001902529475046,-0.0004328145878389,0.0,0.0,0.0,-0.001071051810868,60.0,2.9453046321868896,-0.0,-2.3686435035585873e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,1.7492095139459707e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,1.8420088963466696e-05,299.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,1.360505302727688e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027893066406,0.0,0.0,1.842004530772101e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,8.737585449125618e-05,286.7272644042969,294.1499938964844,295.0333251953125,289.3467712402344,295.706787109375,295.49383544921875,284.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001902531948871,2.3699636697571686e-10,0.0001902529475046,-0.0004328145878389,0.0,0.0,0.0,-0.001071051810868,60.0,2.9453046321868896,-0.0,-2.3686435035585873e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,7.599433956784196e-06,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,8.00260022515431e-06,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,5.910709660383873e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,8.002582035260275e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,3.796040982706472e-05,286.8208312988281,294.1499938964844,294.9966735839844,289.3453674316406,295.6920471191406,295.4722900390625,284.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001299825671594,1.5036542844182319e-10,0.0001299824216403,-0.0002653309202287,0.0,0.0,0.0,-0.0007246661116369,60.0,3.2026302814483643,-0.0,-4.47072268094928e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,7.599433956784196e-06,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,8.00260022515431e-06,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.779541015625,0.0,0.0,5.910709660383873e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677307128906,0.0,0.0,8.002582035260275e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,3.796040982706472e-05,286.8208312988281,294.1499938964844,294.9966735839844,289.3453674316406,295.6920471191406,295.4722900390625,284.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001299825671594,1.5036542844182319e-10,0.0001299824216403,-0.0002653309202287,0.0,0.0,0.0,-0.0007246661116369,60.0,3.2026302814483643,-0.0,-4.47072268094928e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,9.05561973922886e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.536038851365448e-05,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,7.043304503895342e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,9.536017023492604e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,0.0004523429961409,287.0178527832031,294.1499938964844,294.9599914550781,289.34393310546875,295.5000915527344,295.364990234375,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0015497657004743,-7.55383477990534e-10,-0.0015497650019824,0.0004361496248748,0.0,0.0,0.0,0.0080936094745993,60.0,4.777907371520996,-0.0,-6.348198411387784e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91375732421875,0.0,0.0,9.05561973922886e-05,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.536038851365448e-05,299.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,7.043304503895342e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,9.536017023492604e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,0.0004523429961409,287.0178527832031,294.1499938964844,294.9599914550781,289.34393310546875,295.5000915527344,295.364990234375,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.0015497657004743,-7.55383477990534e-10,-0.0015497650019824,0.0004361496248748,0.0,0.0,0.0,0.0080936094745993,60.0,4.777907371520996,-0.0,-6.348198411387784e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,4.9756486077967566e-06,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,5.239617166807875e-06,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,3.869973625114653e-06,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,5.239605343376752e-06,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,2.4854178263922225e-05,287.0099182128906,294.1499938964844,294.9416809082031,289.3431701660156,295.4974060058594,295.3635559082031,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6258260075119324e-05,2.9494108544358966e-11,1.6258230971288867e-05,-6.128232053015381e-05,0.0,0.0,0.0,-9.71955159911886e-05,60.0,3.389430046081543,-0.0,-1.9165213860361519e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,2.3641332518309355e-06,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.0,0.0,2.489555299689528e-06,299.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,1.8387820546195144e-06,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,2.489549615347641e-06,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,1.1809231182269286e-05,287.0091857910156,294.1499938964844,294.92333984375,289.3423767089844,295.4972839355469,295.36358642578125,284.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.519301779102534e-05,3.1509728853906793e-11,2.519298686820548e-05,-5.764661182183772e-05,0.0,0.0,0.0,-0.0001419048057869,60.0,2.263415098190308,-0.0,-4.326713293201223e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,5.913455538575363e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,6.227176641004917e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,4.599383771619614e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,6.227162430150202e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,2.953867578980862e-06,287.0088806152344,294.1499938964844,294.8866577148437,289.3406982421875,295.4974060058594,295.36358642578125,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.3014695115271024e-06,7.881490599048746e-12,6.3014613260747865e-06,-1.4419082617678214e-05,0.0,0.0,0.0,-3.5494318581186235e-05,60.0,1.2458869218826294,-0.0,-2.7070537651774362e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.905517578125,0.0,0.0,5.913455538575363e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,6.227176641004917e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,4.599383771619614e-07,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,6.227162430150202e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,2.953867578980862e-06,287.0088806152344,294.1499938964844,294.8866577148437,289.3406982421875,295.4974060058594,295.36358642578125,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.3014695115271024e-06,7.881490599048746e-12,6.3014613260747865e-06,-1.4419082617678214e-05,0.0,0.0,0.0,-3.5494318581186235e-05,60.0,1.2458869218826294,-0.0,-2.7070537651774362e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,-3.4631817413810495e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,-3.646910684551585e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,-2.6936030295132696e-08,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,-3.646902158038756e-08,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,-1.7299157661909708e-07,287.00860595703125,294.1499938964844,294.8500061035156,289.3388061523437,295.4975280761719,295.36358642578125,284.734375,0.0,0.0,0.0,0.0,1.0,1.0,3.700577906329272e-07,-4.625935593784158e-13,-3.700573358855763e-07,8.46105422169785e-07,0.0,0.0,0.0,2.084285370074213e-06,60.0,0.9332235455513,-0.0,-9.284633913748343e-15,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,-3.4631817413810495e-08,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,-3.646910684551585e-08,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,-2.6936030295132696e-08,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,-3.646902158038756e-08,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,-1.7299157661909708e-07,287.00860595703125,294.1499938964844,294.8500061035156,289.3388061523437,295.4975280761719,295.36358642578125,284.734375,0.0,0.0,0.0,0.0,1.0,1.0,3.700577906329272e-07,-4.625935593784158e-13,-3.700573358855763e-07,8.46105422169785e-07,0.0,0.0,0.0,2.084285370074213e-06,60.0,0.9332235455513,-0.0,-9.284633913748343e-15,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
