time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133260,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,-4.425938435193011e-11,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,-4.6607436660073276e-11,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,-3.442418572419115e-11,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,-4.6607329107217765e-11,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,-2.2108286035216198e-10,287.0086364746094,294.1499938964844,294.8148498535156,289.3385925292969,295.4974975585937,295.36358642578125,284.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.76230943569078e-10,-6.042910922631102e-16,-4.762303329464146e-10,1.0867771127465176e-09,0.0,0.0,0.0,2.6775524020195007e-09,60.0,0.8075406551361084,-0.0,-1.5164390361617815e-20,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,-4.425938435193011e-11,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,-4.6607436660073276e-11,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,-3.442418572419115e-11,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,-4.6607329107217765e-11,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,-2.2108286035216198e-10,287.0086364746094,294.1499938964844,294.8148498535156,289.3385925292969,295.4974975585937,295.36358642578125,284.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.76230943569078e-10,-6.042910922631102e-16,-4.762303329464146e-10,1.0867771127465176e-09,0.0,0.0,0.0,2.6775524020195007e-09,60.0,0.8075406551361084,-0.0,-1.5164390361617815e-20,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,-5.628361058468423e-12,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,-5.926957275664835e-12,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,-4.377642345843036e-12,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,-5.926943831557896e-12,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,-2.8114581843152745e-11,287.0086975097656,294.1499938964844,294.7825927734375,289.3419494628906,295.4974975585937,295.36358642578125,284.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,5.715437151332381e-11,-8.207542794613277e-17,-5.7154291716043915e-11,1.329387294690676e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,0.7285537719726562,-0.0,-2.4523257113910625e-22,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053649902344,0.0,0.0,-5.628361058468423e-12,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,-5.926957275664835e-12,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,-4.377642345843036e-12,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,-5.926943831557896e-12,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,-2.8114581843152745e-11,287.0086975097656,294.1499938964844,294.7825927734375,289.3419494628906,295.4974975585937,295.36358642578125,284.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,5.715437151332381e-11,-8.207542794613277e-17,-5.7154291716043915e-11,1.329387294690676e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,0.7285537719726562,-0.0,-2.4523257113910625e-22,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,-3.070015162226492e-12,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,-3.23288574730074e-12,299.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,-2.3878047976377825e-12,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,-3.232878374725967e-12,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,-1.5335226144497227e-11,287.0086975097656,294.1499938964844,294.7674865722656,289.3448791503906,295.4974670410156,295.36358642578125,284.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,3.1155879959277044e-11,-1.7128635739288682e-17,-3.1155866081489236e-11,7.275418462127091e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,0.6980540752410889,-0.0,-7.296175143477862e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,-1.535007581113246e-12,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,-1.61644287365037e-12,299.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,-1.1939023988188913e-12,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,-1.6164391873629837e-12,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,-7.667613072248614e-12,287.0086975097656,294.1499938964844,294.7530212402344,289.3486022949219,295.4974670410156,295.36358642578125,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,2.092345741111501e-11,-2.1608188919587445e-18,-2.092345567639153e-11,4.3635924734664044e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6699041128158569,-0.0,-1.8240437858694656e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,-7.67503790556623e-13,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,-8.08221436825185e-13,299.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,-5.969511994094456e-13,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,-8.08219593681492e-13,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,-3.833806536124307e-12,287.0086975097656,294.1499938964844,294.73651123046875,289.3541259765625,295.4974670410156,295.36358642578125,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,7.757241030081907e-12,1.2374671594630049e-17,-7.757254040507977e-12,1.8588066849623e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6384233832359314,-0.0,-4.5601323416399154e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053955078125,0.0,0.0,-2.558345787821714e-13,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,-2.694071365733769e-13,299.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,-1.989837331364819e-13,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973693847656,0.0,0.0,-2.6940654026218213e-13,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,-1.277935548181508e-12,287.0086975097656,294.1499938964844,294.7259826660156,289.3583984375,295.4974670410156,295.36358642578125,284.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,5.2130517784465535e-12,-1.589409183611044e-17,-5.213035732254401e-12,1.0888102919270892e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6174404621124268,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,2.541383992138435e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,2.676209653884598e-08,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,1.9766446257563075e-08,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,2.676203614271344e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,1.2694628992448997e-07,287.00860595703125,294.1499938964844,294.70123291015625,289.3711242675781,295.4975280761719,295.36358642578125,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.707961925807467e-07,3.386890648580249e-13,2.707958515202336e-07,-6.196493131938041e-07,0.0,0.0,0.0,-1.525317202322185e-06,60.0,0.5716242790222168,-0.0,-4.999825423471216e-15,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9053039550781,0.0,0.0,2.541383992138435e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,2.676209653884598e-08,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,1.9766446257563075e-08,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,2.676203614271344e-08,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,1.2694628992448997e-07,287.00860595703125,294.1499938964844,294.70123291015625,289.3711242675781,295.4975280761719,295.36358642578125,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.707961925807467e-07,3.386890648580249e-13,2.707958515202336e-07,-6.196493131938041e-07,0.0,0.0,0.0,-1.525317202322185e-06,60.0,0.5716242790222168,-0.0,-4.999825423471216e-15,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,3.1135735412135546e-07,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,3.278754832081177e-07,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,2.421683689135534e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,3.278747442436725e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,1.5552808463326071e-06,287.00860595703125,294.1499938964844,294.6785583496094,289.3865661621094,295.4975280761719,295.36358642578125,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.318250037409598e-06,4.150173260608625e-12,3.31824594468344e-06,-7.592603196826531e-06,0.0,0.0,0.0,-1.869066909421236e-05,60.0,0.5434346795082092,-0.0,-7.504685349719875e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,3.1135735412135546e-07,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001159667969,0.0,0.0,3.278754832081177e-07,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,2.421683689135534e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,3.278747442436725e-07,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973999023437,0.0,0.0,1.5552808463326071e-06,287.00860595703125,294.1499938964844,294.6785583496094,289.3865661621094,295.4975280761719,295.36358642578125,284.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.318250037409598e-06,4.150173260608625e-12,3.31824594468344e-06,-7.592603196826531e-06,0.0,0.0,0.0,-1.869066909421236e-05,60.0,0.5434346795082092,-0.0,-7.504685349719875e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,2.0850409327977104e-06,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,2.1956566342851147e-06,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,1.6217088614212116e-06,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,2.195651632064255e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,1.041512041410897e-05,287.0090026855469,294.1499938964844,294.6578369140625,289.4045715332031,295.4968566894531,295.3638000488281,284.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.221695649495814e-05,2.77879490251376e-11,2.2216929210117087e-05,-5.083807263872586e-05,0.0,0.0,0.0,-0.0001251418289029,60.0,0.6015940308570862,-0.0,-3.3654520142922806e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,2.0850409327977104e-06,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,2.1956566342851147e-06,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,1.6217088614212116e-06,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,2.195651632064255e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,1.041512041410897e-05,287.0090026855469,294.1499938964844,294.6578369140625,289.4045715332031,295.4968566894531,295.3638000488281,284.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.221695649495814e-05,2.77879490251376e-11,2.2216929210117087e-05,-5.083807263872586e-05,0.0,0.0,0.0,-0.0001251418289029,60.0,0.6015940308570862,-0.0,-3.3654520142922806e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058532714844,0.0,0.0,2.930019036284648e-06,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,3.0854625947540626e-06,299.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,2.2789183731219964e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978271484375,0.0,0.0,3.085455546170124e-06,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,1.4635924344474915e-05,287.0092468261719,294.1499938964844,294.6481018066406,289.4144287109375,295.49639892578125,295.3639221191406,284.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.122071211691946e-05,3.904940953924907e-11,3.122067209915258e-05,-7.14408524800092e-05,0.0,0.0,0.0,-0.0001758574071573,60.0,0.6400336623191833,-0.0,-6.645920619385848e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,4.435873961483594e-06,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007873535156,0.0,0.0,4.67120617031469e-06,299.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185485839844,0.0,0.0,3.4501463233027607e-06,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89794921875,0.0,0.0,4.67119571112562e-06,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8980407714844,0.0,0.0,2.215791573689785e-05,287.0094299316406,294.1499938964844,294.6387939453125,289.4248962402344,295.4961242675781,295.364013671875,284.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.727174018626101e-05,5.912388634232713e-11,4.72716819786001e-05,-0.0001081660884665,0.0,0.0,0.0,-0.000266267452389,60.0,0.6915083527565002,-0.0,-1.5232551331401112e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,9.126385521085467e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.610559573047794e-06,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,7.098345577105647e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,9.610537745174952e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,4.55877889180556e-05,287.0106506347656,294.1499938964844,294.6212463378906,289.4473571777344,295.4935913085937,295.3644104003906,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.724566916702317e-05,1.2163033080714314e-10,9.724555275170133e-05,-0.0002225227362941,0.0,0.0,0.0,-0.00054775737226,60.0,0.9247238039970398,-0.0,-6.44780451253268e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,9.126385521085467e-06,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.610559573047794e-06,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198303222656,0.0,0.0,7.098345577105647e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8991394042969,0.0,0.0,9.610537745174952e-06,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992004394531,0.0,0.0,4.55877889180556e-05,287.0106506347656,294.1499938964844,294.6212463378906,289.4473571777344,295.4935913085937,295.3644104003906,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.724566916702317e-05,1.2163033080714314e-10,9.724555275170133e-05,-0.0002225227362941,0.0,0.0,0.0,-0.00054775737226,60.0,0.9247238039970398,-0.0,-6.44780451253268e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,1.5584251741529442e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,1.6411027900176123e-05,299.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,1.2121162399125753e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,1.6410991520388052e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,7.784588524373248e-05,287.0126037597656,294.1499938964844,294.60504150390625,289.4717712402344,295.48748779296875,295.36407470703125,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001660576817812,2.0769702624434672e-10,0.0001660574780544,-0.000379981676815,0.0,0.0,0.0,-0.0009353560162708,60.0,1.3084450960159302,-0.0,-1.8801222800846062e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,1.5584251741529442e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90484619140625,0.0,0.0,1.6411027900176123e-05,299.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,1.2121162399125753e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,1.6410991520388052e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019775390625,0.0,0.0,7.784588524373248e-05,287.0126037597656,294.1499938964844,294.60504150390625,289.4717712402344,295.48748779296875,295.36407470703125,284.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001660576817812,2.0769702624434672e-10,0.0001660574780544,-0.000379981676815,0.0,0.0,0.0,-0.0009353560162708,60.0,1.3084450960159302,-0.0,-1.8801222800846062e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,2.461483200022485e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,2.592069904494565e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,1.9144990801578388e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,2.5920639018295333e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001229551126016,287.01190185546875,294.1499938964844,294.58990478515625,289.4979248046875,295.478271484375,295.3598327636719,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622836036607,3.280516969184077e-10,0.0002622832835186,-0.0006001702859066,0.0,0.0,0.0,-0.0014773700386285,60.0,1.8900165557861328,-0.0,-4.690376975702293e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,2.461483200022485e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,2.592069904494565e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,1.9144990801578388e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057006835937,0.0,0.0,2.5920639018295333e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001229551126016,287.01190185546875,294.1499938964844,294.58990478515625,289.4979248046875,295.478271484375,295.3598327636719,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002622836036607,3.280516969184077e-10,0.0002622832835186,-0.0006001702859066,0.0,0.0,0.0,-0.0014773700386285,60.0,1.8900165557861328,-0.0,-4.690376975702293e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,3.537700104061514e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,3.7253823393257335e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,2.751561987679452e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,3.7253736081765965e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,0.0001767139037838,287.0104675292969,294.1499938964844,294.5757141113281,289.5256042480469,295.468505859375,295.35595703125,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003617951588239,4.5629452993800607e-10,0.0003617946931626,-0.0008378113270737,0.0,0.0,0.0,-0.0020402097143232,60.0,2.432150363922119,-0.0,-9.688485569370188e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,3.537700104061514e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,3.7253823393257335e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305114746094,0.0,0.0,2.751561987679452e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,3.7253736081765965e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090270996094,0.0,0.0,0.0001767139037838,287.0104675292969,294.1499938964844,294.5757141113281,289.5256042480469,295.468505859375,295.35595703125,284.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003617951588239,4.5629452993800607e-10,0.0003617946931626,-0.0008378113270737,0.0,0.0,0.0,-0.0020402097143232,60.0,2.432150363922119,-0.0,-9.688485569370188e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156188964844,0.0,0.0,4.273036392987706e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105224609375,0.0,0.0,4.499729402596131e-05,299.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92889404296875,0.0,0.0,3.32349372911267e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073181152344,0.0,0.0,4.499719216255471e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,0.0002134451642632,287.0059814453125,294.1499938964844,294.56890869140625,289.5399780273437,295.4630126953125,295.3519897460937,284.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004730848886538,5.872842767651321e-10,0.0004730843065772,-0.0010708956979215,0.0,0.0,0.0,-0.0026620435528457,60.0,2.9551000595092773,-0.0,-1.4134710291102692e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,9.031480294652285e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.510618110653012e-05,299.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,7.024528895271942e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129638671875,0.0,0.0,9.510597010375932e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.0004511372535489,287.0155334472656,294.1499938964844,294.5622253417969,289.5546264648437,295.4267272949219,295.3011779785156,284.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,0.0001459514751331,3.5241112805728387e-10,-0.0001459518243791,-0.0010724463500082,0.0,0.0,0.0,0.0005356499459594,60.0,3.538763999938965,-0.0,-6.314390077477583e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,9.00549057405442e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.483250323683023e-05,299.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119873046875,0.0,0.0,7.004314829828218e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,9.483229223405942e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,0.0004498390480875,286.98358154296875,294.1499938964844,294.5533752441406,289.5750427246094,295.3863830566406,295.2857971191406,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008191211964003,9.979769233225966e-10,0.0008191202068701,-0.0018045755568891,0.0,0.0,0.0,-0.0046075349673628,60.0,4.991227149963379,-0.0,-6.278100528334107e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,9.012106602312996e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,9.490217053098604e-05,299.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062194824219,0.0,0.0,7.009460387052968e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,9.490195225225762e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88580322265625,0.0,0.0,0.0004501695220824,286.97442626953125,294.1499938964844,294.5492553710937,289.5848083496094,295.38153076171875,295.2802734375,284.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008488298044539,1.109433211965438e-09,0.0008488286985084,-0.0020678860601037,0.0,0.0,0.0,-0.0048073288053274,60.0,5.452080249786377,-0.0,-6.287325504672482e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,9.035620314534754e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.514977864455432e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,7.027748506516218e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.51495676417835e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0004513441235758,286.9521179199219,294.1499938964844,294.53662109375,289.61590576171875,295.3677978515625,295.2566223144531,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009259239886887,1.4770311640432963e-09,0.0009259225334972,-0.0029572050552815,0.0,0.0,0.0,-0.0053612808696925,60.0,6.390518665313721,-0.0,-6.320169632090257e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,9.035620314534754e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.514977864455432e-05,299.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,7.027748506516218e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.51495676417835e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0004513441235758,286.9521179199219,294.1499938964844,294.53662109375,289.61590576171875,295.3677978515625,295.2566223144531,284.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009259239886887,1.4770311640432963e-09,0.0009259225334972,-0.0029572050552815,0.0,0.0,0.0,-0.0053612808696925,60.0,6.390518665313721,-0.0,-6.320169632090257e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,9.07225185073912e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.553552081342788e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,7.056238973746076e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,9.553530981065704e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0004531739396043,286.9205627441406,294.1499938964844,294.5240783691406,289.64776611328125,295.35321044921875,295.222900390625,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008178512798622,1.8211889774022438e-09,0.0008178494754247,-0.0039700572378933,0.0,0.0,0.0,-0.0049738651141524,60.0,6.857221603393555,-0.0,-6.371509186919866e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,9.07225185073912e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.553552081342788e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,7.056238973746076e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84991455078125,0.0,0.0,9.553530981065704e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0004531739396043,286.9205627441406,294.1499938964844,294.5240783691406,289.64776611328125,295.35321044921875,295.222900390625,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008178512798622,1.8211889774022438e-09,0.0008178494754247,-0.0039700572378933,0.0,0.0,0.0,-0.0049738651141524,60.0,6.857221603393555,-0.0,-6.371509186919866e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.122439223574474e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.606401727069168e-05,299.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,7.095273758750409e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,9.606380626792088e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.0004556809435598,286.9075927734375,294.1499938964844,294.511474609375,289.6801147460937,295.3381042480469,295.1769104003906,284.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004769300576299,2.099573848113323e-09,0.0004769279621541,-0.0050428253598511,0.0,0.0,0.0,-0.0033862628042697,60.0,6.2191972732543945,-0.0,-6.442188293931396e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.122439223574474e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.606401727069168e-05,299.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,7.095273758750409e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,9.606380626792088e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,0.0004556809435598,286.9075927734375,294.1499938964844,294.511474609375,289.6801147460937,295.3381042480469,295.1769104003906,284.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004769300576299,2.099573848113323e-09,0.0004769279621541,-0.0050428253598511,0.0,0.0,0.0,-0.0033862628042697,60.0,6.2191972732543945,-0.0,-6.442188293931396e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,9.14090996957384e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.625852544559166e-05,299.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,7.109640137059614e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,9.625831444282083e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,0.0004566036222968,286.8703308105469,294.1499938964844,294.50506591796875,289.6964416503906,295.32794189453125,295.1494140625,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002936919627245,2.1441770581276387e-09,0.000293689809041,-0.005343313794583,0.0,0.0,0.0,-0.0024854191578924,60.0,7.120671272277832,-0.0,-6.468299318385108e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,9.158242028206588e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.644103556638584e-05,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,7.123120303731412e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80078125,0.0,0.0,9.644083183957264e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0004574694030452,286.8451232910156,294.1499938964844,294.4985656738281,289.7128295898437,295.3155517578125,295.1175537109375,284.8060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000130281317979,2.194559423074338e-09,0.0001302791206398,-0.0056391675025224,0.0,0.0,0.0,-0.0016868570819497,60.0,7.404619216918945,-0.0,-6.492847859362882e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,9.102554031414913e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.585460793459788e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,7.079806528054178e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,9.585440420778468e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0004546877171378,286.82720947265625,294.1499938964844,294.4851989746094,289.7456359863281,295.28497314453125,295.0465087890625,284.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018831427441909,3.262303760465101e-09,0.0018831394845619,-0.0066933631896972,0.0,0.0,0.0,-0.0109813269227743,60.0,7.384914398193359,-0.0,-6.414118303155193e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,9.102554031414913e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.585460793459788e-05,299.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,7.079806528054178e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886047363281,0.0,0.0,9.585440420778468e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,0.0004546877171378,286.82720947265625,294.1499938964844,294.4851989746094,289.7456359863281,295.28497314453125,295.0465087890625,284.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018831427441909,3.262303760465101e-09,0.0018831394845619,-0.0066933631896972,0.0,0.0,0.0,-0.0109813269227743,60.0,7.384914398193359,-0.0,-6.414118303155193e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
