time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.140441397903488e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,9.62535632424988e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,7.109271973604336e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.625337406760082e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004565805138554,287.7977294921875,294.1499938964844,294.4711608886719,289.77838134765625,293.4479064941406,294.01446533203125,284.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007385146454907,2.583371516706734e-09,0.0007385120843537,-0.0060531077906489,0.0,0.0,0.0,-0.0049201590009033,60.0,51.7822380065918,-0.0,-6.46757314370916e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.140441397903488e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4897766113281,0.0,0.0,9.62535632424988e-05,299.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,7.109271973604336e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721374511719,0.0,0.0,9.625337406760082e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004565805138554,287.7977294921875,294.1499938964844,294.4711608886719,289.77838134765625,293.4479064941406,294.01446533203125,284.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007385146454907,2.583371516706734e-09,0.0007385120843537,-0.0060531077906489,0.0,0.0,0.0,-0.0049201590009033,60.0,51.7822380065918,-0.0,-6.46757314370916e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.098364535020664e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,9.581046469975264e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.076545443851501e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,9.581027552485466e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0004544786352198,287.52984619140625,294.1499938964844,294.45623779296875,289.810791015625,293.4748840332031,294.0419921875,284.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022602891549468,3.587935948345944e-09,0.0022602856624871,-0.0071722734719514,0.0,0.0,0.0,-0.013024759478867,60.0,21.16119956970215,-0.0,-6.40817106045688e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.098364535020664e-05,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,9.581046469975264e-05,299.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.076545443851501e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,9.581027552485466e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0004544786352198,287.52984619140625,294.1499938964844,294.45623779296875,289.810791015625,293.4748840332031,294.0419921875,284.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022602891549468,3.587935948345944e-09,0.0022602856624871,-0.0071722734719514,0.0,0.0,0.0,-0.013024759478867,60.0,21.16119956970215,-0.0,-6.40817106045688e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.187772229779512e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,9.675198089098558e-05,299.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.146084681153297e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.67517917160876e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004589447926264,287.6092224121094,294.1499938964844,294.4402770996094,289.8427429199219,293.3421936035156,293.9032287597656,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001858751493273,2.614426897196153e-09,0.0001858725445345,-0.0066873542964458,0.0,0.0,0.0,-0.0021563931368291,60.0,13.263248443603516,-0.0,-6.53471943223849e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.187772229779512e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,9.675198089098558e-05,299.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.146084681153297e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.67517917160876e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004589447926264,287.6092224121094,294.1499938964844,294.4402770996094,289.8427429199219,293.3421936035156,293.9032287597656,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001858751493273,2.614426897196153e-09,0.0001858725445345,-0.0066873542964458,0.0,0.0,0.0,-0.0021563931368291,60.0,13.263248443603516,-0.0,-6.53471943223849e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.209891140926628e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.698489884613082e-05,299.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,7.163287955336273e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.698470967123284e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,0.0004600496904458,287.6011657714844,294.1499938964844,294.4317932128906,289.8584289550781,293.3387145996094,293.9132385253906,284.8301086425781,0.0,0.0,0.0,0.0,1.0,1.0,0.000252955884207,2.448061753312913e-09,-0.0002529583580326,-0.0066888080909848,0.0,0.0,0.0,0.0001246831670869,60.0,10.715737342834473,-0.0,-6.566215660086527e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.214741294272244e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,9.703596879262476e-05,299.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.167059811763465e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.70357796177268e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,0.0004602919798344,287.6081848144531,294.1499938964844,294.4230041503906,289.8739624023437,293.33282470703125,293.918212890625,284.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,0.0002246270014438,2.5363040556669603e-09,-0.0002246295334771,-0.0068924562074244,0.0,0.0,0.0,-5.7662458857521415e-05,60.0,9.498540878295898,-0.0,-6.573128530362737e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.16047501959838e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37158203125,0.0,0.0,9.64645150816068e-05,299.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.124851981643587e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.646432590670884e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004575813072733,287.614013671875,294.1499938964844,294.408935546875,289.8970642089844,293.3277587890625,293.93328857421875,284.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001362960319966,3.456090080788954e-09,0.0013629568275064,-0.0077229365706443,0.0,0.0,0.0,-0.0084541495889425,60.0,8.614337921142578,-0.0,-6.49593019375061e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,9.079799929168075e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,9.561495971865952e-05,299.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.062104850774631e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.561477781971917e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,0.0004535514453891,287.5296936035156,294.1499938964844,294.404296875,289.9042358398437,293.3386535644531,293.943115234375,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033613941632211,4.461355729290517e-09,0.0033613897394388,-0.0083672860637307,0.0,0.0,0.0,-0.0189564656466245,60.0,10.874342918395996,-0.0,-6.382019535067229e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.2028065409977e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.691029117675498e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.15777714503929e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.6910102001857e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.000459695875179,287.4496459960937,294.1499938964844,294.3838806152344,289.93341064453125,293.4198608398437,293.7362060546875,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929332882165,3.608326526460814e-09,0.0009929296793416,-0.0084931217133998,0.0,0.0,0.0,-0.0066630649380385,60.0,8.13276481628418,-0.0,-6.556102505328455e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,9.2028065409977e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.691029117675498e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,7.15777714503929e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.6910102001857e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,0.000459695875179,287.4496459960937,294.1499938964844,294.3838806152344,289.93341064453125,293.4198608398437,293.7362060546875,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929332882165,3.608326526460814e-09,0.0009929296793416,-0.0084931217133998,0.0,0.0,0.0,-0.0066630649380385,60.0,8.13276481628418,-0.0,-6.556102505328455e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.226636757375672e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,9.716123167891055e-05,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,7.1763111918699e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.716104250401258e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0004608862800523,287.4284973144531,294.1499938964844,294.36163330078125,289.96124267578125,293.4391784667969,293.7916259765625,284.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831401985138,3.892805633398666e-09,0.0009831362403929,-0.00925072748214,0.0,0.0,0.0,-0.0067426385357975,60.0,8.2516450881958,-0.0,-6.590090606550802e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.226636757375672e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419738769531,0.0,0.0,9.716123167891055e-05,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,7.1763111918699e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.716104250401258e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0004608862800523,287.4284973144531,294.1499938964844,294.36163330078125,289.96124267578125,293.4391784667969,293.7916259765625,284.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831401985138,3.892805633398666e-09,0.0009831362403929,-0.00925072748214,0.0,0.0,0.0,-0.0067426385357975,60.0,8.2516450881958,-0.0,-6.590090606550802e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.246963600162415e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,9.73752758000046e-05,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,7.192120392573997e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.737509390106423e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0004619016835931,287.4073181152344,294.1499938964844,294.3373107910156,289.98748779296875,293.454833984375,293.8677978515625,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853061055764,4.145988441450754e-09,0.0009853019146248,-0.0099140936508774,0.0,0.0,0.0,-0.0068681556731462,60.0,8.4358549118042,-0.0,-6.619151093900656e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.246963600162415e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,9.73752758000046e-05,299.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621459960937,0.0,0.0,7.192120392573997e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.737509390106423e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,0.0004619016835931,287.4073181152344,294.1499938964844,294.3373107910156,289.98748779296875,293.454833984375,293.8677978515625,284.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853061055764,4.145988441450754e-09,0.0009853019146248,-0.0099140936508774,0.0,0.0,0.0,-0.0068681556731462,60.0,8.4358549118042,-0.0,-6.619151093900656e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,9.25447602639906e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,9.7454380011186e-05,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,7.197962986538187e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,9.745419811224564e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,0.000462276948383,287.396728515625,294.1499938964844,294.3243408203125,289.9999694824219,293.4622802734375,293.8979187011719,284.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861056460067,4.239544271200657e-09,0.0009861014550551,-0.0101592177525162,0.0,0.0,0.0,-0.0069145327433943,60.0,8.46374797821045,-0.0,-6.629905158206384e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,9.261064406018704e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,9.752376354299486e-05,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.203087443485856e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,9.75235816440545e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048645019531,0.0,0.0,0.0004626060836017,287.3861389160156,294.1499938964844,294.31072998046875,290.0119934082031,293.4696350097656,293.9256896972656,284.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868086781352,4.3215999667722835e-09,0.0009868043707683,-0.0103742061182856,0.0,0.0,0.0,-0.0069552175700664,60.0,8.486762046813965,-0.0,-6.639344718450958e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.26704888115637e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.0,9.758677333593369e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,7.207741145975888e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,9.758659143699332e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0004629050381481,287.364990234375,294.1499938964844,294.2817077636719,290.03448486328125,293.48370361328125,293.9720458984375,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874473325908,4.396082609048335e-09,0.0009874429088085,-0.0105693526566028,0.0,0.0,0.0,-0.0069921505637466,60.0,8.510480880737305,-0.0,-6.647918837643374e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.26704888115637e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.0,9.758677333593369e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,7.207741145975888e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916198730469,0.0,0.0,9.758659143699332e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0004629050381481,287.364990234375,294.1499938964844,294.2817077636719,290.03448486328125,293.48370361328125,293.9720458984375,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874473325908,4.396082609048335e-09,0.0009874429088085,-0.0105693526566028,0.0,0.0,0.0,-0.0069921505637466,60.0,8.510480880737305,-0.0,-6.647918837643374e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,9.25931308302097e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,9.750531171448527e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,7.201723929028958e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788330078125,0.0,0.0,9.750513709150256e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,0.000462518655695,287.34393310546875,294.1499938964844,294.25,290.0548095703125,293.49627685546875,294.0033569335937,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866204345598,4.299626876758111e-09,0.0009866162436082,-0.0103166373446583,0.0,0.0,0.0,-0.0069443234242498,60.0,8.514503479003906,-0.0,-6.636816607397122e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930236816406,0.0,0.0,9.25931308302097e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,9.750531171448527e-05,299.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22247314453125,0.0,0.0,7.201723929028958e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788330078125,0.0,0.0,9.750513709150256e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,0.000462518655695,287.34393310546875,294.1499938964844,294.25,290.0548095703125,293.49627685546875,294.0033569335937,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866204345598,4.299626876758111e-09,0.0009866162436082,-0.0103166373446583,0.0,0.0,0.0,-0.0069443234242498,60.0,8.514503479003906,-0.0,-6.636816607397122e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,9.24765263334848e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.738252265378831e-05,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,7.19265517545864e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,9.73823480308056e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004619362589437,287.3229675292969,294.1499938964844,294.2109375,290.0738525390625,293.50799560546875,294.0244445800781,284.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853849187493,4.154288024693642e-09,0.0009853807277977,-0.009935830719769,0.0,0.0,0.0,-0.0068723098374903,60.0,8.515555381774902,-0.0,-6.620103221166573e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800537109375,0.0,0.0,9.24765263334848e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.738252265378831e-05,299.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,7.19265517545864e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.166015625,0.0,0.0,9.73823480308056e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004619362589437,287.3229675292969,294.1499938964844,294.2109375,290.0738525390625,293.50799560546875,294.0244445800781,284.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853849187493,4.154288024693642e-09,0.0009853807277977,-0.009935830719769,0.0,0.0,0.0,-0.0068723098374903,60.0,8.515555381774902,-0.0,-6.620103221166573e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,9.229849820258096e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.719504305394366e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,7.178807572927326e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,9.719487570691854e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0004610470205079,287.3020935058594,294.1499938964844,294.1605224609375,290.0926513671875,293.5185241699219,294.0349426269531,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834858356043,3.9324037359733666e-09,0.0009834818774834,-0.0093544721603393,0.0,0.0,0.0,-0.0067623043432831,60.0,8.512088775634766,-0.0,-6.59463097463231e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16705322265625,0.0,0.0,9.229849820258096e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.719504305394366e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,7.178807572927326e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,9.719487570691854e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537475585937,0.0,0.0,0.0004610470205079,287.3020935058594,294.1499938964844,294.1605224609375,290.0926513671875,293.5185241699219,294.0349426269531,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834858356043,3.9324037359733666e-09,0.0009834818774834,-0.0093544721603393,0.0,0.0,0.0,-0.0067623043432831,60.0,8.512088775634766,-0.0,-6.59463097463231e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605529785156,0.0,0.0,9.220021456712856e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.70915425568819e-05,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1891174316406,0.0,0.0,7.171162724262103e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14678955078125,0.0,0.0,9.709136793389916e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,0.000460556067992,287.2916564941406,294.1499938964844,294.1312866210937,290.1018371582031,293.5238647460937,294.03863525390625,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824384469538,3.809910609220424e-09,0.0009824347216635,-0.0090335234999656,0.0,0.0,0.0,-0.006701580248773,60.0,8.5098237991333,-0.0,-6.580589229088218e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540222167969,0.0,0.0,9.208363917423412e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519470214844,0.0,0.0,9.69687826000154e-05,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,7.162095425883308e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,9.696861525299028e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.140869140625,0.0,0.0,0.000459973787656,287.28125,294.1499938964844,294.0995178222656,290.11090087890625,293.5285949707031,294.03814697265625,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811898926272,3.6646277123963955e-09,0.000981186167337,-0.008652864024043,0.0,0.0,0.0,-0.0066295266151428,60.0,8.505738258361816,-0.0,-6.563955423644074e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,9.188664989778772e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,9.67613304965198e-05,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,7.14677371433936e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1295471191406,0.0,0.0,9.676117042545228e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0004589898162521,287.26385498046875,294.1499938964844,294.04071044921875,290.12567138671875,293.5359802246094,294.03387451171875,284.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790937183424,3.419134975146676e-09,0.0009790902258828,-0.0080096218734979,0.0,0.0,0.0,-0.0065078414045274,60.0,8.498598098754883,-0.0,-6.535894669923438e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409912109375,0.0,0.0,9.185644739773124e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1389465332031,0.0,0.0,9.67295272857882e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,7.144424307625741e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.67293672147207e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12799072265625,0.0,0.0,0.000458838941995,287.26055908203125,294.1499938964844,294.0287780761719,290.12841796875,293.5368957519531,294.0316772460937,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787715971469,3.3814966382550438e-09,0.0009787682211026,-0.0079110013321042,0.0,0.0,0.0,-0.0064891814254224,60.0,8.497527122497559,-0.0,-6.53159730745756e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,9.165370283881202e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.651602886151522e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,7.128655124688521e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,9.651586879044773e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.0004578262742143,287.239990234375,294.1499938964844,293.9491271972656,290.1449279785156,293.5434875488281,294.0263061523437,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766084840521,3.1288300839094063e-09,0.0009766053408384,-0.0072489557787775,0.0,0.0,0.0,-0.0063639124855399,60.0,8.489742279052734,-0.0,-6.502789773321639e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1279296875,0.0,0.0,9.165370283881202e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,9.651602886151522e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,7.128655124688521e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,9.651586879044773e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.0004578262742143,287.239990234375,294.1499938964844,293.9491271972656,290.1449279785156,293.5434875488281,294.0263061523437,284.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766084840521,3.1288300839094063e-09,0.0009766053408384,-0.0072489557787775,0.0,0.0,0.0,-0.0063639124855399,60.0,8.489742279052734,-0.0,-6.502789773321639e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,9.150653204414994e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.63610436883755e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,7.117207860574126e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,9.6360883617308e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0004570911405608,287.21954345703125,294.1499938964844,293.8613586425781,290.16021728515625,293.5483703613281,294.00927734375,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750392055138,2.945395705111764e-09,0.0009750362951308,-0.0067683076485991,0.0,0.0,0.0,-0.0062729734927415,60.0,8.484817504882812,-0.0,-6.481914738287743e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,9.150653204414994e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.63610436883755e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,7.117207860574126e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,9.6360883617308e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,0.0004570911405608,287.21954345703125,294.1499938964844,293.8613586425781,290.16021728515625,293.5483703613281,294.00927734375,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750392055138,2.945395705111764e-09,0.0009750362951308,-0.0067683076485991,0.0,0.0,0.0,-0.0062729734927415,60.0,8.484817504882812,-0.0,-6.481914738287743e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.140933980233969e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.625869279261678e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,7.10964814061299e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.625853272154929e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,0.0004566056886687,287.1991271972656,294.1499938964844,293.76629638671875,290.1741027832031,293.55194091796875,293.98712158203125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740028181113,2.824235068032976e-09,0.0009739999659359,-0.0064508304931223,0.0,0.0,0.0,-0.0062129073776304,60.0,8.482300758361816,-0.0,-6.468145130611448e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017761230469,0.0,0.0,9.140933980233969e-05,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.625869279261678e-05,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,7.10964814061299e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887145996094,0.0,0.0,9.625853272154929e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892333984375,0.0,0.0,0.0004566056886687,287.1991271972656,294.1499938964844,293.76629638671875,290.1741027832031,293.55194091796875,293.98712158203125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740028181113,2.824235068032976e-09,0.0009739999659359,-0.0064508304931223,0.0,0.0,0.0,-0.0062129073776304,60.0,8.482300758361816,-0.0,-6.468145130611448e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09521484375,0.0,0.0,9.138458699453622e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,9.623263031244278e-05,299.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,7.107722922228277e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,9.623247024137528e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.082763671875,0.0,0.0,0.000456482055597,287.18896484375,294.1499938964844,293.7162780761719,290.18048095703125,293.55303955078125,293.9735717773437,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737387299537,2.793368203413138e-09,0.000973735935986,-0.0063699497841298,0.0,0.0,0.0,-0.0061976048164069,60.0,8.482030868530273,-0.0,-6.464639312753206e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,9.13782132556662e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,9.622591460356487e-05,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,7.107227429514751e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.6225761808455e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,0.0004564502451103,287.1788330078125,294.1499938964844,293.6647644042969,290.1864013671875,293.5534973144531,293.96002197265625,284.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973671907559,2.785397246185539e-09,0.0009736691135913,-0.0063490625470876,0.0,0.0,0.0,-0.0061936601996421,60.0,8.483016014099121,-0.0,-6.463734081307848e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,9.135960863204672e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,9.620632044970988e-05,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10186767578125,0.0,0.0,7.105779513949528e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,9.62061676546e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0004563573456835,287.1586303710937,294.1499938964844,293.5575866699219,290.1968994140625,293.55328369140625,293.9244689941406,284.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734717314131,2.7621511744513327e-09,0.0009734689374454,-0.0062881517224013,0.0,0.0,0.0,-0.0061821290291845,60.0,8.484424591064453,-0.0,-6.461095125587235e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
