time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,9.135960863204672e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,9.620632044970988e-05,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10186767578125,0.0,0.0,7.105779513949528e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,9.62061676546e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0004563573456835,287.1586303710937,294.1499938964844,293.5575866699219,290.1968994140625,293.55328369140625,293.9244689941406,284.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734717314131,2.7621511744513327e-09,0.0009734689374454,-0.0062881517224013,0.0,0.0,0.0,-0.0061821290291845,60.0,8.484424591064453,-0.0,-6.461095125587235e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,9.132162813330068e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.616631723474713e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,7.102824747562408e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,9.61661644396372e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502319335937,0.0,0.0,0.0004561676469165,287.1385192871094,294.1499938964844,293.445556640625,290.2054748535156,293.55108642578125,293.8788757324219,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730691672302,2.7147675218941462e-09,0.0009730664314702,-0.0061639891937375,0.0,0.0,0.0,-0.0061586522497236,60.0,8.483777046203613,-0.0,-6.455716317077531e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,9.132162813330068e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,9.616631723474713e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0884094238281,0.0,0.0,7.102824747562408e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,9.61661644396372e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502319335937,0.0,0.0,0.0004561676469165,287.1385192871094,294.1499938964844,293.445556640625,290.2054748535156,293.55108642578125,293.8788757324219,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730691672302,2.7147675218941462e-09,0.0009730664314702,-0.0061639891937375,0.0,0.0,0.0,-0.0061586522497236,60.0,8.483777046203613,-0.0,-6.455716317077531e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,9.12259638425894e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.606557432562111e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,7.095383625710383e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,9.606542880646884e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0004556898202281,287.1185302734375,294.1499938964844,293.3295288085937,290.2120361328125,293.5464782714844,293.8314819335937,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720502421259,2.5955166904623184e-09,0.0009720476809889,-0.0058515123091638,0.0,0.0,0.0,-0.0060995393432676,60.0,8.477303504943848,-0.0,-6.442191136102339e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04913330078125,0.0,0.0,9.12259638425894e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,9.606557432562111e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749206542969,0.0,0.0,7.095383625710383e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367126464844,0.0,0.0,9.606542880646884e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0004556898202281,287.1185302734375,294.1499938964844,293.3295288085937,290.2120361328125,293.5464782714844,293.8314819335937,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720502421259,2.5955166904623184e-09,0.0009720476809889,-0.0058515123091638,0.0,0.0,0.0,-0.0060995393432676,60.0,8.477303504943848,-0.0,-6.442191136102339e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.108576341532172e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.591793786967172e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,7.084479148034006e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,9.591779235051943e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0004549895529635,287.0986633300781,294.1499938964844,293.2103271484375,290.2165222167969,293.5403747558594,293.78350830078125,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705562260933,2.420784905865503e-09,0.0009705538395792,-0.0053936545737087,0.0,0.0,0.0,-0.0060129188932478,60.0,8.466076850891113,-0.0,-6.422398257655004e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.108576341532172e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.591793786967172e-05,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614318847656,0.0,0.0,7.084479148034006e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,9.591779235051943e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0004549895529635,287.0986633300781,294.1499938964844,293.2103271484375,290.2165222167969,293.5403747558594,293.78350830078125,284.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705562260933,2.420784905865503e-09,0.0009705538395792,-0.0053936545737087,0.0,0.0,0.0,-0.0060129188932478,60.0,8.466076850891113,-0.0,-6.422398257655004e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,9.102166222874077e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,9.585043881088497e-05,299.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0547180175781,0.0,0.0,7.079493661876768e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,9.585028601577504e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.0,0.0004546693526208,287.0887451171875,294.1499938964844,293.1497497558594,290.2179260253906,293.53692626953125,293.7584533691406,284.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698750218376,2.340891702701242e-09,0.0009698726935312,-0.0051843035034835,0.0,0.0,0.0,-0.0059733223170042,60.0,8.459625244140625,-0.0,-6.413358732970664e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228271484375,0.0,0.0,9.08724614419043e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.569331450620666e-05,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,7.067888509482145e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106811523437,0.0,0.0,9.569316898705438e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111694335937,0.0,0.0,0.0004539240908343,287.07891845703125,294.1499938964844,293.0887145996094,290.2188415527344,293.5325927734375,293.7356262207031,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682787931524,2.1549653173025263e-09,0.0009682766394689,-0.0046971137635409,0.0,0.0,0.0,-0.0058811195194721,60.0,8.44753360748291,-0.0,-6.392347273731502e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,9.060832962859422e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089416503906,0.0,0.0,9.541516919853166e-05,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,7.047344843158498e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,9.541502367937936e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,0.0004526047268882,287.0608825683594,294.1499938964844,292.9754333496094,290.21905517578125,293.5235595703125,293.6990051269531,284.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654673049226,1.825833706448065e-09,0.0009654655004851,-0.0038346550427377,0.0,0.0,0.0,-0.0057179713621735,60.0,8.422563552856445,-0.0,-6.355234916100018e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,9.058828436536714e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.539406164549292e-05,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,7.045785605441779e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.539391612634064e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981994628906,0.0,0.0,0.0004525046097114,287.0593566894531,294.1499938964844,292.9655456542969,290.218994140625,293.5224914550781,293.697265625,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652535663917,1.800854021460907e-09,0.0009652517619542,-0.003769198199734,0.0,0.0,0.0,-0.0057055871002376,60.0,8.419970512390137,-0.0,-6.352422587951878e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,9.033492824528366e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,9.512725955573842e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.026079401839525e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,9.512712131254376e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0004512390587478,287.0399780273437,294.1499938964844,292.8416442871094,290.2170104980469,293.5101013183594,293.6730041503906,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625510429032,1.4851379015468071e-09,0.000962549529504,-0.0029418910853564,0.0,0.0,0.0,-0.0055490601807832,60.0,8.388370513916016,-0.0,-6.316933109928868e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,9.033492824528366e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,9.512725955573842e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,7.026079401839525e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,9.512712131254376e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0004512390587478,287.0399780273437,294.1499938964844,292.8416442871094,290.2170104980469,293.5101013183594,293.6730041503906,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625510429032,1.4851379015468071e-09,0.000962549529504,-0.0029418910853564,0.0,0.0,0.0,-0.0055490601807832,60.0,8.388370513916016,-0.0,-6.316933109928868e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,9.010129724629223e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.488123032497242e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,7.007907697698101e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,9.488109208177776e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0004500720533542,287.012939453125,294.1499938964844,292.7178039550781,290.2129821777344,293.4949035644531,293.6509704589844,284.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542640182189,1.188194986845303e-09,0.0009542628540657,-0.0021695171017199,0.0,0.0,0.0,-0.0053729624487459,60.0,8.38701057434082,-0.0,-6.284294329361728e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,9.010129724629223e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97637939453125,0.0,0.0,9.488123032497242e-05,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.002197265625,0.0,0.0,7.007907697698101e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.966552734375,0.0,0.0,9.488109208177776e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,0.0004500720533542,287.012939453125,294.1499938964844,292.7178039550781,290.2129821777344,293.4949035644531,293.6509704589844,284.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542640182189,1.188194986845303e-09,0.0009542628540657,-0.0021695171017199,0.0,0.0,0.0,-0.0053729624487459,60.0,8.38701057434082,-0.0,-6.284294329361728e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698791503906,0.0,0.0,9.005774336401373e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.483536996413022e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99371337890625,0.0,0.0,7.004520011832938e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583740234375,0.0,0.0,9.483522444497794e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,0.0004498545313253,287.00018310546875,294.1499938964844,292.6398010253906,290.2093811035156,293.4867858886719,293.6398010253906,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000770186423324,9.499973030457907e-10,0.0007701854920014,-0.0017273713601753,0.0,0.0,0.0,-0.0043398388661444,60.0,7.91929292678833,-0.0,-6.278217057342772e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923400878906,0.0,0.0,9.008243068819866e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906616210937,0.0,0.0,9.48613669606857e-05,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,7.00644013704732e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,9.486122871749104e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809265136719,0.0,0.0,0.0004499778733588,287.0318908691406,294.1499938964844,292.5948486328125,290.2069396972656,293.4779052734375,293.6278381347656,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005745131638832,7.84478260129617e-10,0.0005745123489759,-0.0014878930523991,0.0,0.0,0.0,-0.0032813453581184,60.0,7.067317008972168,-0.0,-6.281656084183851e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925231933594,0.0,0.0,9.001998841995373e-05,298.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.479560685576872e-05,299.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,7.001583435339853e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9805908203125,0.0,0.0,9.479546861257404e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004496659676078,287.0325012207031,294.1499938964844,292.5339660644531,290.20318603515625,293.4530334472656,293.6174621582031,284.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005773272132501,7.101463306291578e-10,0.0005773265147581,-0.0012896594125777,0.0,0.0,0.0,-0.0032618360128253,60.0,6.455574035644531,-0.0,-6.272948382957111e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,4.305718539399095e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,4.5341395889408886e-05,299.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,3.348905738675967e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,4.534133040579036e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0002150783548131,287.0446472167969,294.1499938964844,292.4736328125,290.1990051269531,293.4150085449219,293.59344482421875,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004860716871917,6.011568465247308e-10,0.0004860710760112,-0.0010943800443783,0.0,0.0,0.0,-0.0027337411884218,60.0,6.102310657501221,-0.0,-1.4351090982245296e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,9.035784751176834e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.515138663118704e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,7.027861283859238e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,9.515125566395e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.000451353698736,287.11944580078125,294.1499938964844,292.3549194335937,290.1893615722656,293.33795166015625,293.4941711425781,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0005941597628407,-4.5945511284450895e-11,-0.000594159704633,-0.0004733681853394,0.0,0.0,0.0,0.0029689071234315,60.0,5.229971408843994,-0.0,-6.320115630842339e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,9.035784751176834e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.515138663118704e-05,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,7.027861283859238e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,9.515125566395e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.000451353698736,287.11944580078125,294.1499938964844,292.3549194335937,290.1893615722656,293.33795166015625,293.4941711425781,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0005941597628407,-4.5945511284450895e-11,-0.000594159704633,-0.0004733681853394,0.0,0.0,0.0,0.0029689071234315,60.0,5.229971408843994,-0.0,-6.320115630842339e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,2.607837268442381e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,2.746184691204689e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,2.028325980063528e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,2.7461806894280016e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,0.0001302661548834,287.1136474609375,294.1499938964844,292.23956298828125,290.1781311035156,293.30108642578125,293.4891052246094,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000271003547823,3.40669492615575e-10,0.000271003198577,-0.0006246226839721,0.0,0.0,0.0,-0.0015275366604328,60.0,4.154479026794434,-0.0,-5.264464864040974e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,2.607837268442381e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,2.746184691204689e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,2.028325980063528e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,2.7461806894280016e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347900390625,0.0,0.0,0.0001302661548834,287.1136474609375,294.1499938964844,292.23956298828125,290.1781311035156,293.30108642578125,293.4891052246094,284.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000271003547823,3.40669492615575e-10,0.000271003198577,-0.0006246226839721,0.0,0.0,0.0,-0.0015275366604328,60.0,4.154479026794434,-0.0,-5.264464864040974e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,2.0111092453589663e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,2.117799886036664e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,1.5642024663975462e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,2.1177967937546786e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,0.0001004585210466,287.11492919921875,294.1499938964844,292.1283569335937,290.16552734375,293.29522705078125,293.489013671875,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142921002814,2.680254074238775e-10,0.0002142918383469,-0.0004903515800833,0.0,0.0,0.0,-0.0012070465600118,60.0,3.140838384628296,-0.0,-3.130866454981173e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,2.0111092453589663e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,2.117799886036664e-05,299.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,1.5642024663975462e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03619384765625,0.0,0.0,2.1177967937546786e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,0.0001004585210466,287.11492919921875,294.1499938964844,292.1283569335937,290.16552734375,293.29522705078125,293.489013671875,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142921002814,2.680254074238775e-10,0.0002142918383469,-0.0004903515800833,0.0,0.0,0.0,-0.0012070465600118,60.0,3.140838384628296,-0.0,-3.130866454981173e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,1.662942122493405e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,1.751162199070677e-05,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,1.293404602620285e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,1.7511596524855122e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,8.306694508064538e-05,287.1163024902344,294.1499938964844,292.0604858398437,290.1569519042969,293.2928771972656,293.489501953125,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001771936222212,2.2162449653251315e-10,0.0001771933893905,-0.0004054612363688,0.0,0.0,0.0,-0.0009980811737477,60.0,2.730422258377075,-0.0,-2.1406587613626016e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05096435546875,0.0,0.0,1.4662944522569887e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,1.5440822608070448e-05,299.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,1.1404557881178334e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,1.5440800780197605e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,7.324403850361705e-05,287.1170654296875,294.1499938964844,292.02215576171875,290.1517944335937,293.29168701171875,293.4897766113281,285.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562401448609,1.9541691875790687e-10,0.0001562399411341,-0.0003575145674403,0.0,0.0,0.0,-0.0008800560608506,60.0,2.504171848297119,-0.0,-1.6643150191342215e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,1.212695406138664e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,1.2770296052622143e-05,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07867431640625,0.0,0.0,9.43211307458114e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,1.2770277862728108e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,6.057631253497675e-05,287.1175842285156,294.1499938964844,291.9711608886719,290.14453125,293.2908935546875,293.4901123046875,285.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001292207307415,1.6162178539946837e-10,0.0001292205561185,-0.0002956859534606,0.0,0.0,0.0,-0.0007278629345819,60.0,2.243981122970581,-0.0,-1.1384044817930315e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,9.6802268672036e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,1.0193769412580878e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,7.529095910285832e-06,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.038818359375,0.0,0.0,1.019375486066565e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,4.835447180084884e-05,287.1180419921875,294.1499938964844,291.9217529296875,290.1370849609375,293.2902526855469,293.4903869628906,285.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031536376103,1.2901747725724275e-10,0.000103153513919,-0.0002360357466386,0.0,0.0,0.0,-0.000581033877097,60.0,1.992312908172608,-0.0,-7.253778133708977e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,5.820677870360669e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,6.129468147264561e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,4.527212240645895e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,6.129459507064894e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,2.9075330530758947e-05,287.1184997558594,294.1499938964844,291.82794189453125,290.1217041015625,293.2896423339844,293.4906921386719,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.202247459441423e-05,7.757430114940789e-11,6.202239455888048e-05,-0.0001419217587681,0.0,0.0,0.0,-0.0003493546973913,60.0,1.5683799982070925,-0.0,-2.6226495974945863e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,5.820677870360669e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,6.129468147264561e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,4.527212240645895e-06,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,6.129459507064894e-06,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,2.9075330530758947e-05,287.1184997558594,294.1499938964844,291.82794189453125,290.1217041015625,293.2896423339844,293.4906921386719,285.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.202247459441423e-05,7.757430114940789e-11,6.202239455888048e-05,-0.0001419217587681,0.0,0.0,0.0,-0.0003493546973913,60.0,1.5683799982070925,-0.0,-2.6226495974945863e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,3.0790333767072298e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,3.2423779430246213e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,2.3948132366058417e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,3.242373168177437e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,1.5380324839497916e-05,287.116943359375,294.1499938964844,291.7415771484375,290.1058654785156,293.2900390625,293.49072265625,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894452473149e-05,4.103558118306872e-11,3.280890450696461e-05,-7.507433474529535e-05,0.0,0.0,0.0,-0.0001848032843554,60.0,1.1879477500915527,-0.0,-7.338746971230492e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,3.0790333767072298e-06,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,3.2423779430246213e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,2.3948132366058417e-06,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,3.242373168177437e-06,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,1.5380324839497916e-05,287.116943359375,294.1499938964844,291.7415771484375,290.1058654785156,293.2900390625,293.49072265625,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280894452473149e-05,4.103558118306872e-11,3.280890450696461e-05,-7.507433474529535e-05,0.0,0.0,0.0,-0.0001848032843554,60.0,1.1879477500915527,-0.0,-7.338746971230492e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,1.5790407132953987e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,1.662809836489032e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,1.2281477665965213e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,1.66280744906544e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,7.887591891631018e-06,287.1169738769531,294.1499938964844,291.6634826660156,290.0898132324219,293.2900085449219,293.49072265625,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.682577931205742e-05,2.104468856123365e-11,1.6825757484184578e-05,-3.850111170322634e-05,0.0,0.0,0.0,-9.47747175814584e-05,60.0,0.9862486720085144,-0.0,-1.9301000034333e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,1.5790407132953987e-06,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,1.662809836489032e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,1.2281477665965213e-06,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,1.66280744906544e-06,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,7.887591891631018e-06,287.1169738769531,294.1499938964844,291.6634826660156,290.0898132324219,293.2900085449219,293.49072265625,285.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.682577931205742e-05,2.104468856123365e-11,1.6825757484184578e-05,-3.850111170322634e-05,0.0,0.0,0.0,-9.47747175814584e-05,60.0,0.9862486720085144,-0.0,-1.9301000034333e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,6.627980724260851e-07,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,6.979598765610717e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,5.155116582500341e-07,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,6.979589102229511e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,3.310795364086516e-06,287.11700439453125,294.1499938964844,291.5944519042969,290.0738220214844,293.2900085449219,293.4907531738281,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.062742952257395e-06,8.833624803861184e-12,7.062734312057728e-06,-1.6161011444637552e-05,0.0,0.0,0.0,-3.978234599344432e-05,60.0,0.8388407826423645,-0.0,-3.4006005476816537e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,6.627980724260851e-07,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,6.979598765610717e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,5.155116582500341e-07,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,6.979589102229511e-07,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,3.310795364086516e-06,287.11700439453125,294.1499938964844,291.5944519042969,290.0738220214844,293.2900085449219,293.4907531738281,285.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-7.062742952257395e-06,8.833624803861184e-12,7.062734312057728e-06,-1.6161011444637552e-05,0.0,0.0,0.0,-3.978234599344432e-05,60.0,0.8388407826423645,-0.0,-3.4006005476816537e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,2.3343324073721305e-07,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,2.458170058616816e-07,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,1.815599119936451e-07,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,2.458166648011684e-07,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,1.1660409882097156e-06,287.11700439453125,294.1499938964844,291.5635986328125,290.0659484863281,293.2900085449219,293.4907531738281,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4903856683522463e-06,3.114093618389324e-12,2.490382712494465e-06,-5.696595053450437e-06,0.0,0.0,0.0,-1.4027158613316716e-05,60.0,0.7576802372932434,-0.0,-4.218116470260797e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,1.517778116522095e-07,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,1.598297103555524e-07,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,1.180498827579868e-07,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,1.5982948298187696e-07,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,7.581573981951806e-07,287.11700439453125,294.1499938964844,291.53533935546875,290.0581359863281,293.2900085449219,293.4907531738281,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6193354213100974e-06,2.024837112216127e-12,1.6193333749470185e-06,-3.70406337424356e-06,0.0,0.0,0.0,-9.120922186411916e-06,60.0,0.7111439108848572,-0.0,-1.7832397613670036e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
