time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,1.0144343143281276e-08,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,1.0682507323167556e-08,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,7.890077036165621e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,1.0682492224134421e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,5.06728170535098e-08,287.11700439453125,294.1499938964844,291.4869079589844,290.0429992675781,293.2900085449219,293.4907531738281,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0813828055233898e-07,1.3524537121733377e-13,1.0813814554921927e-07,-2.474165796684247e-07,0.0,0.0,0.0,-6.091140676289797e-07,60.0,0.6229586601257324,-0.0,-7.966013996681673e-16,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,1.0144343143281276e-08,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,1.0682507323167556e-08,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,7.890077036165621e-09,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,1.0682492224134421e-08,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,5.06728170535098e-08,287.11700439453125,294.1499938964844,291.4869079589844,290.0429992675781,293.2900085449219,293.4907531738281,285.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0813828055233898e-07,1.3524537121733377e-13,1.0813814554921927e-07,-2.474165796684247e-07,0.0,0.0,0.0,-6.091140676289797e-07,60.0,0.6229586601257324,-0.0,-7.966013996681673e-16,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,5.38007638439808e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,5.6654925195687156e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,4.1845207299218146e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,5.665484525962938e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,2.6874447556224368e-08,287.11700439453125,294.1499938964844,291.45001220703125,290.028564453125,293.2900085449219,293.4907531738281,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.765146227076912e-08,7.206266968784805e-14,5.7651391216495547e-08,-1.317082904961353e-07,0.0,0.0,0.0,-3.246968844905496e-07,60.0,0.5737643241882324,-0.0,-2.240629256196607e-16,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,5.38007638439808e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,5.6654925195687156e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,4.1845207299218146e-09,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,5.665484525962938e-09,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,2.6874447556224368e-08,287.11700439453125,294.1499938964844,291.45001220703125,290.028564453125,293.2900085449219,293.4907531738281,285.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.765146227076912e-08,7.206266968784805e-14,5.7651391216495547e-08,-1.317082904961353e-07,0.0,0.0,0.0,-3.246968844905496e-07,60.0,0.5737643241882324,-0.0,-2.240629256196607e-16,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,2.245514663101744e-09,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,2.3646407054656038e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,1.7465184853904243e-09,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,2.364637152751925e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,1.121674930715244e-08,287.11700439453125,294.1499938964844,291.4195251464844,290.013671875,293.2900085449219,293.4907531738281,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4325300884697764e-08,3.0331063995050345e-14,2.4325270686631484e-08,-5.540194436548519e-08,0.0,0.0,0.0,-1.369626261293888e-07,60.0,0.5300777554512024,-0.0,-3.903237339660918e-17,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,2.245514663101744e-09,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,2.3646407054656038e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,1.7465184853904243e-09,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,2.364637152751925e-09,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,1.121674930715244e-08,287.11700439453125,294.1499938964844,291.4195251464844,290.013671875,293.2900085449219,293.4907531738281,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4325300884697764e-08,3.0331063995050345e-14,2.4325270686631484e-08,-5.540194436548519e-08,0.0,0.0,0.0,-1.369626261293888e-07,60.0,0.5300777554512024,-0.0,-3.903237339660918e-17,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,8.99024577005747e-10,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,9.46718370364863e-10,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,6.992441625719437e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,9.467170380972334e-10,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,4.4907890739409595e-09,287.11700439453125,294.1499938964844,291.3898620605469,289.9969787597656,293.2900085449219,293.4907531738281,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.738604589415445e-09,1.2113423260881431e-14,9.738592154917567e-09,-2.2178474168299545e-08,0.0,0.0,0.0,-5.4817064665257944e-08,60.0,0.4907578527927398,-0.0,-6.256569573814793e-18,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,8.99024577005747e-10,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,9.46718370364863e-10,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.078125,0.0,0.0,6.992441625719437e-10,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,9.467170380972334e-10,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,4.4907890739409595e-09,287.11700439453125,294.1499938964844,291.3898620605469,289.9969787597656,293.2900085449219,293.4907531738281,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.738604589415445e-09,1.2113423260881431e-14,9.738592154917567e-09,-2.2178474168299545e-08,0.0,0.0,0.0,-5.4817064665257944e-08,60.0,0.4907578527927398,-0.0,-6.256569573814793e-18,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,5.46220124686414e-10,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,5.7519738971834e-10,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,4.2483958018202367e-10,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,5.75196612562223e-10,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03790283203125,0.0,0.0,2.7284674519734153e-09,287.1160583496094,294.1499938964844,291.3753356933594,289.988037109375,293.29034423828125,293.4906005859375,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9229114945935635e-09,7.355264807591341e-15,5.922903945076996e-09,-1.3484858563117541e-08,0.0,0.0,0.0,-3.3338437788188464e-08,60.0,0.4713258147239685,-0.0,-2.3095560990582826e-18,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,3.2773206370961816e-10,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,3.451184615865799e-10,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770568847656,0.0,0.0,2.54903737006984e-10,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,3.4511796198621875e-10,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,1.637080471184049e-09,287.1155090332031,294.1499938964844,291.3609924316406,289.97869873046875,293.29052734375,293.49053955078125,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.554204708322572e-09,4.435851828947989e-15,3.554200267430474e-09,-8.093811842968535e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,0.4535612165927887,-0.0,-8.314402308161582e-19,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,1.1205827238347507e-10,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,1.1800302401887564e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,8.71567817917196e-11,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,1.1800285748542194e-10,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,5.59751189843638e-10,287.11492919921875,294.1499938964844,291.3329772949219,289.95904541015625,293.2907409667969,293.490478515625,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2142681304894152e-09,1.5184805173448757e-15,1.214266576177181e-09,-2.763928641513757e-09,0.0,0.0,0.0,-6.8248482421040535e-09,60.0,0.4207677543163299,-0.0,-9.720329917551048e-20,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,1.1205827238347507e-10,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,1.1800302401887564e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,8.71567817917196e-11,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,1.1800285748542194e-10,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,5.59751189843638e-10,287.11492919921875,294.1499938964844,291.3329772949219,289.95904541015625,293.2907409667969,293.490478515625,285.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2142681304894152e-09,1.5184805173448757e-15,1.214266576177181e-09,-2.763928641513757e-09,0.0,0.0,0.0,-6.8248482421040535e-09,60.0,0.4207677543163299,-0.0,-9.720329917551048e-20,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,1.7908855821924252e-12,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,1.885893134365157e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.39291659803642e-12,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,1.8858905322799435e-12,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,8.945795493264797e-12,287.1147766113281,294.1499938964844,291.3057861328125,289.93817138671875,293.290771484375,293.4904479980469,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.214586326820811e-11,3.255007988210877e-17,2.2145832043185543e-11,-4.951200213709761e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3894840180873871,-0.0,-2.482726391194364e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,1.7908855821924252e-12,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,1.885893134365157e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.39291659803642e-12,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,1.8858905322799435e-12,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,8.945795493264797e-12,287.1147766113281,294.1499938964844,291.3057861328125,289.93817138671875,293.290771484375,293.4904479980469,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.214586326820811e-11,3.255007988210877e-17,2.2145832043185543e-11,-4.951200213709761e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3894840180873871,-0.0,-2.482726391194364e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,1.0233631433584356e-12,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,1.0776532661030402e-12,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,7.959523339907959e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,1.0776516397997817e-12,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,5.111883139008455e-12,287.1147766113281,294.1499938964844,291.27947998046875,289.916259765625,293.290771484375,293.4904479980469,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1746466646589404e-11,-1.2727827258172824e-17,1.1746478789653736e-11,-2.5438203626881872e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3652974665164947,-0.0,-8.106861621135805e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,1.0233631433584356e-12,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,1.0776532661030402e-12,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,7.959523339907959e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,1.0776516397997817e-12,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,5.111883139008455e-12,287.1147766113281,294.1499938964844,291.27947998046875,289.916259765625,293.290771484375,293.4904479980469,285.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1746466646589404e-11,-1.2727827258172824e-17,1.1746478789653736e-11,-2.5438203626881872e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3652974665164947,-0.0,-8.106861621135805e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,5.116815716792178e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,5.388266330515201e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,3.979761669953981e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,5.38825819899891e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,2.555941569504228e-12,287.1147766113281,294.1499938964844,291.2540588378906,289.8935241699219,293.290771484375,293.4904479980469,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.546770504184396e-12,1.2881205568894244e-17,6.546757927439195e-12,-1.3401259268963628e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3422063291072845,-0.0,-2.0267154052839512e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,5.116815716792178e-13,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,5.388266330515201e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,3.979761669953981e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,5.38825819899891e-13,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,2.555941569504228e-12,287.1147766113281,294.1499938964844,291.2540588378906,289.8935241699219,293.290771484375,293.4904479980469,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.546770504184396e-12,1.2881205568894244e-17,6.546757927439195e-12,-1.3401259268963628e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3422063291072845,-0.0,-2.0267154052839512e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.2416687011719,289.88189697265625,293.290771484375,293.4904479980469,285.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.602427805868505e-12,1.2262793762421025e-17,6.602415662804173e-12,-1.1719782262720192e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3314760625362396,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.2295227050781,289.8701171875,293.290771484375,293.4904479980469,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.946921782460589e-12,9.603063985928219e-18,3.9469122414814706e-12,-7.382801835154051e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3211255073547363,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.2059020996094,289.8462219238281,293.290771484375,293.4904479980469,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201251710307e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.3011995553970337,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.2059020996094,289.8462219238281,293.290771484375,293.4904479980469,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201251710307e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.3011995553970337,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.1831970214844,289.822021484375,293.290771484375,293.4904479980469,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283599469858933e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2829059362411499,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.1831970214844,289.822021484375,293.290771484375,293.4904479980469,285.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283599469858933e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2829059362411499,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.16143798828125,289.7977294921875,293.290771484375,293.4904479980469,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283599883449238e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2661807537078857,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.16143798828125,289.7977294921875,293.290771484375,293.4904479980469,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283599883449238e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2661807537078857,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.1406555175781,289.7734680175781,293.290771484375,293.4904479980469,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283600297039544e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2510297894477844,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.1406555175781,289.7734680175781,293.290771484375,293.4904479980469,285.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283600297039544e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2510297894477844,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.1306457519531,289.76141357421875,293.290771484375,293.4904479980469,285.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283600297039544e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2441261112689972,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.120849609375,289.7494506835937,293.290771484375,293.4904479980469,285.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.2836007106298505e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.2374227941036224,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,-2.558407858396089e-13,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,-2.694133165257601e-13,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,-1.9898808349769898e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,-2.694129099499456e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,-1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.10205078125,289.725830078125,293.290771484375,293.4904479980469,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.058235952147937e-12,8.366240372981779e-18,4.058227712211426e-12,-4.0198482563480464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2238465994596481,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,-2.558407858396089e-13,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,-2.694133165257601e-13,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,-1.9898808349769898e-13,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,-2.694129099499456e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,-1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.10205078125,289.725830078125,293.290771484375,293.4904479980469,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-4.058235952147937e-12,8.366240372981779e-18,4.058227712211426e-12,-4.0198482563480464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2238465994596481,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0842590332031,289.7027893066406,293.290771484375,293.4904479980469,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324921162191275e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.2097136229276657,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0842590332031,289.7027893066406,293.290771484375,293.4904479980469,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324921162191275e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.2097136229276657,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0675048828125,289.6805419921875,293.290771484375,293.4904479980469,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283601537810463e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.1974978148937225,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0675048828125,289.6805419921875,293.290771484375,293.4904479980469,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283601537810463e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.1974978148937225,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0517578125,289.6592102050781,293.290771484375,293.4904479980469,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324921575781581e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1856433451175689,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0517578125,289.6592102050781,293.290771484375,293.4904479980469,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324921575781581e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1856433451175689,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0443115234375,289.6489562988281,293.290771484375,293.4904479980469,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324921575781581e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1800329983234405,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,291.037109375,289.6390075683594,293.290771484375,293.4904479980469,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.9020149986449074e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.1745671182870865,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
