time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142620,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0235290527344,289.6200866699219,293.290771484375,293.4904479980469,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283602364991076e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.1639404147863388,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.0235290527344,289.6200866699219,293.290771484375,293.4904479980469,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283602364991076e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.1639404147863388,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.01104736328125,289.6026611328125,293.290771484375,293.4904479980469,285.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283602364991076e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.1540127992630005,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,291.01104736328125,289.6026611328125,293.290771484375,293.4904479980469,285.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283602364991076e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.1540127992630005,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9996643066406,289.5868530273437,293.290771484375,293.4904479980469,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.3249224029621946e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1446859836578369,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9996643066406,289.5868530273437,293.290771484375,293.4904479980469,285.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.3249224029621946e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1446859836578369,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9894104003906,289.5729064941406,293.290771484375,293.4904479980469,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943335863796638e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.1359074562788009,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9894104003906,289.5729064941406,293.290771484375,293.4904479980469,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943335863796638e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.1359074562788009,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9847106933594,289.566650390625,293.290771484375,293.4904479980469,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.002579084144697e-12,8.98465548817745e-18,4.0025699768464484e-12,-5.7013248289106144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1317944377660751,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9803161621094,289.5609130859375,293.290771484375,293.4904479980469,285.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.002579084144697e-12,8.98465548817745e-18,4.0025699768464484e-12,-5.7013248289106144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1277786195278167,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9723815917969,289.5511169433594,293.290771484375,293.4904479980469,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902016239415826e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.1199817806482315,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9723815917969,289.5511169433594,293.290771484375,293.4904479980469,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902016239415826e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.1199817806482315,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9656066894531,289.5436706542969,293.290771484375,293.4904479980469,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.3249228165525e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1127337217330932,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9656066894531,289.5436706542969,293.290771484375,293.4904479980469,285.09375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.3249228165525e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1127337217330932,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.96002197265625,289.5387268066406,293.290771484375,293.4904479980469,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324923230142806e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1058834269642829,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.96002197265625,289.5387268066406,293.290771484375,293.4904479980469,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324923230142806e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.1058834269642829,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9556579589844,289.5364990234375,293.290771484375,293.4904479980469,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902016653006133e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.099453367292881,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9556579589844,289.5364990234375,293.290771484375,293.4904479980469,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902016653006133e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.099453367292881,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9539489746094,289.5364685058594,293.290771484375,293.4904479980469,285.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324923643733114e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0964340716600418,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.9525146484375,289.53717041015625,293.290771484375,293.4904479980469,285.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324923643733114e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0934940800070762,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9506225585937,289.5408630371094,293.290771484375,293.4904479980469,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201706659644e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0877827033400535,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.9506225585937,289.5408630371094,293.290771484375,293.4904479980469,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201706659644e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0877827033400535,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5477905273437,293.290771484375,293.4904479980469,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283604432942607e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0824545994400978,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5477905273437,293.290771484375,293.4904479980469,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283604432942607e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0824545994400978,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.55670166015625,293.290771484375,293.4904479980469,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902017480186745e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0774830505251884,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.55670166015625,293.290771484375,293.4904479980469,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902017480186745e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0774830505251884,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.566162109375,293.290771484375,293.4904479980469,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0729231536388397,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.566162109375,293.290771484375,293.4904479980469,285.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0729231536388397,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5710754394531,293.290771484375,293.4904479980469,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0708114132285118,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5761108398437,293.290771484375,293.4904479980469,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.32492405732342e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0687654018402099,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5865478515625,293.290771484375,293.4904479980469,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283604432942607e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0648010820150375,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5865478515625,293.290771484375,293.4904479980469,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283604432942607e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0648010820150375,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.597412109375,293.290771484375,293.4904479980469,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0610970929265022,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.597412109375,293.290771484375,293.4904479980469,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0610970929265022,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6086730957031,293.290771484375,293.4904479980469,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.9020183073673576e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0576303638517856,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6086730957031,293.290771484375,293.4904479980469,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.9020183073673576e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0576303638517856,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6202392578125,293.290771484375,293.4904479980469,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0543783940374851,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6202392578125,293.290771484375,293.4904479980469,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0543783940374851,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6261291503906,293.290771484375,293.4904479980469,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283604432942607e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0528524443507194,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6321105957031,293.290771484375,293.4904479980469,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283604432942607e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0513730309903621,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6441955566406,293.290771484375,293.4904479980469,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.2836040193523015e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.048513650894165,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
