time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145080,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6441955566406,293.290771484375,293.4904479980469,285.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.2836040193523015e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.048513650894165,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6565246582031,293.290771484375,293.4904479980469,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.32492405732342e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0458357632160186,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6565246582031,293.290771484375,293.4904479980469,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.32492405732342e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0458357632160186,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.66900634765625,293.290771484375,293.4904479980469,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0433132834732532,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.66900634765625,293.290771484375,293.4904479980469,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324924470913725e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0433132834732532,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6815795898437,293.290771484375,293.4904479980469,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.2422854289472545e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0409582294523716,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6815795898437,293.290771484375,293.4904479980469,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.2422854289472545e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0409582294523716,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6878967285156,293.290771484375,293.4904479980469,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283605673713527e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0398752018809318,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6942443847656,293.290771484375,293.4904479980469,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283606087303832e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0388188101351261,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.7069091796875,293.290771484375,293.4904479980469,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201913454797e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.036797896027565,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.7069091796875,293.290771484375,293.4904479980469,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201913454797e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.036797896027565,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.7195739746094,293.290771484375,293.4904479980469,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201913454797e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0348023846745491,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.7195739746094,293.290771484375,293.4904479980469,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90201913454797e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0348023846745491,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.732177734375,293.290771484375,293.4904479980469,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324926538865257e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.033123280853033,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.732177734375,293.290771484375,293.4904479980469,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324926538865257e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.033123280853033,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.7446594238281,293.290771484375,293.4904479980469,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242287910489092e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0314998365938663,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.7446594238281,293.290771484375,293.4904479980469,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242287910489092e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0314998365938663,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7508544921875,293.290771484375,293.4904479980469,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283608982435976e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0306772738695144,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.75701904296875,293.290771484375,293.4904479980469,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.90202244327042e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0298522375524044,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7691650390625,293.290771484375,293.4904479980469,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283609809616589e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0282245408743619,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7691650390625,293.290771484375,293.4904479980469,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283609809616589e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0282245408743619,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.78106689453125,293.290771484375,293.4904479980469,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943343308422151e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0266854353249073,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.78106689453125,293.290771484375,293.4904479980469,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943343308422151e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0266854353249073,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.792724609375,293.290771484375,293.4904479980469,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283610636797201e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0252127721905708,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.792724609375,293.290771484375,293.4904479980469,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283610636797201e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0252127721905708,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,-2.558407858396089e-13,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,-2.694133165257601e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,-1.9898808349769898e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,-2.694129099499456e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,-1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8040466308594,293.290771484375,293.4904479980469,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3084333963520045e-12,3.665197589553063e-18,-1.3084369742191737e-12,2.9726364599025334e-12,0.0,0.0,0.0,0.0,60.0,0.0238148774951696,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,-2.558407858396089e-13,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,-2.694133165257601e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,-1.9898808349769898e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,-2.694129099499456e-13,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,-1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8040466308594,293.290771484375,293.4904479980469,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,1.3084333963520045e-12,3.665197589553063e-18,-1.3084369742191737e-12,2.9726364599025334e-12,0.0,0.0,0.0,0.0,60.0,0.0238148774951696,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8095703125,293.290771484375,293.4904479980469,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242289151260011e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0231427047401666,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8149719238281,293.290771484375,293.4904479980469,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902022856860728e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0225003324449062,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8255310058594,293.290771484375,293.4904479980469,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0212172288447618,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8255310058594,293.290771484375,293.4904479980469,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0212172288447618,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8356018066406,293.290771484375,293.4904479980469,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324929847587708e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0200163759291172,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8356018066406,293.290771484375,293.4904479980469,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324929847587708e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0200163759291172,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.84521484375,293.290771484375,293.4904479980469,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0188731271773576,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.84521484375,293.290771484375,293.4904479980469,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0188731271773576,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.854248046875,293.290771484375,293.4904479980469,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0177937299013137,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.854248046875,293.290771484375,293.4904479980469,285.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0177937299013137,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.85858154296875,293.290771484375,293.4904479980469,285.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324930261178013e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0172840021550655,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8627319335937,293.290771484375,293.4904479980469,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242290805621236e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.016787089407444,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8705749511719,293.290771484375,293.4904479980469,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283609396026282e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0158527120947837,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8705749511719,293.290771484375,293.4904479980469,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283609396026282e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0158527120947837,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
