time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147540,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.87774658203125,293.290771484375,293.4904479980469,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283609396026282e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.014944682829082,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.87774658203125,293.290771484375,293.4904479980469,285.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283609396026282e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.014944682829082,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8829650878906,293.290771484375,293.4904479980469,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324929433997401e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0140667045488953,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8829650878906,293.290771484375,293.4904479980469,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324929433997401e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0140667045488953,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.88507080078125,293.290771484375,293.4904479980469,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902022856860728e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0132067501544952,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.88507080078125,293.290771484375,293.4904479980469,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902022856860728e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0132067501544952,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8850402832031,293.290771484375,293.4904479980469,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943343308422151e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0128061696887016,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8843078613281,293.290771484375,293.4904479980469,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902023684041339e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0124278748407959,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8808288574219,293.290771484375,293.4904479980469,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943343308422151e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0116697708144783,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.8808288574219,293.290771484375,293.4904479980469,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943343308422151e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0116697708144783,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8778076171875,293.290771484375,293.4904479980469,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.002579084144697e-12,8.984663759983577e-18,4.0025699768464484e-12,-5.7013248289106144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011281500570476,-0.0,-1.2076893502991347e-34,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8749084472656,293.290771484375,293.4904479980469,285.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.3249310883586256e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.010976462624967,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8667297363281,293.290771484375,293.4904479980469,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.28361187756812e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0103165786713361,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8667297363281,293.290771484375,293.4904479980469,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.28361187756812e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0103165786713361,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.85650634765625,293.290771484375,293.4904479980469,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242292253187308e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0097142104059457,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.85650634765625,293.290771484375,293.4904479980469,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242292253187308e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0097142104059457,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.8507080078125,293.290771484375,293.4904479980469,285.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.3249323291295444e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0094355605542659,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,5.116815716792178e-13,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,5.388266330515201e-13,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,3.979761669953981e-13,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,5.38825819899891e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,2.555941569504228e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.844482421875,293.290771484375,293.4904479980469,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,4.1309108911313785e-12,2.8607057140217524e-18,-4.1309139268974615e-12,2.265187386621404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0091505404561758,-0.0,-2.0267154052839512e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.830810546875,293.290771484375,293.4904479980469,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.002579084144697e-12,8.984666241525413e-18,4.0025699768464484e-12,-5.7013248289106144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086192712187767,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.830810546875,293.290771484375,293.4904479980469,285.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-4.002579084144697e-12,8.984666241525413e-18,4.0025699768464484e-12,-5.7013248289106144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0086192712187767,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.81573486328125,293.290771484375,293.4904479980469,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902027819944402e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0081058414652943,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.81573486328125,293.290771484375,293.4904479980469,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902027819944402e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0081058414652943,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7994689941406,293.290771484375,293.4904479980469,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934397081077e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0076222941279411,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7994689941406,293.290771484375,293.4904479980469,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934397081077e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0076222941279411,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7822265625,293.290771484375,293.4904479980469,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934810671382e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0071730348281562,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7822265625,293.290771484375,293.4904479980469,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934810671382e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0071730348281562,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7732849121094,293.290771484375,293.4904479980469,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934810671382e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0069638476707041,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7641906738281,293.290771484375,293.4904479980469,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934810671382e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0067612170241773,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,-2.558407858396089e-13,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,-2.694133165257601e-13,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,-1.9898808349769898e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,-2.694129099499456e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,-1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.74560546875,293.290771484375,293.4904479980469,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.058235952147937e-12,8.366254435052194e-18,4.058227712211426e-12,-4.0198482563480464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063691344112157,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,-2.558407858396089e-13,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,-2.694133165257601e-13,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,-1.9898808349769898e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,-2.694129099499456e-13,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,-1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.74560546875,293.290771484375,293.4904479980469,285.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.058235952147937e-12,8.366254435052194e-18,4.058227712211426e-12,-4.0198482563480464e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063691344112157,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7335205078125,293.290771484375,293.4904479980469,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934397081077e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.006136582698673,-0.0,-3.203415190121405e-34,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7266845703125,293.290771484375,293.4904479980469,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934397081077e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0060057900846004,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7076110839844,293.290771484375,293.4904479980469,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934810671382e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0056707123294472,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.7076110839844,293.290771484375,293.4904479980469,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324934810671382e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0056707123294472,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6886291503906,293.290771484375,293.4904479980469,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242295561909759e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005368307698518,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6886291503906,293.290771484375,293.4904479980469,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.242295561909759e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005368307698518,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.6792297363281,293.290771484375,293.4904479980469,285.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,4.075254023128139e-12,2.2422974230661365e-18,-4.075256191532484e-12,3.946664176024406e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0052412920631468,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6699523925781,293.290771484375,293.4904479980469,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283616840651795e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0051165176555514,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6517639160156,293.290771484375,293.4904479980469,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324936878622914e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0048421844840049,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6517639160156,293.290771484375,293.4904479980469,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324936878622914e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0048421844840049,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.63433837890625,293.290771484375,293.4904479980469,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.32493729221322e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0045560114085674,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
