time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150000,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.63433837890625,293.290771484375,293.4904479980469,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.32493729221322e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0045560114085674,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6178283691406,293.290771484375,293.4904479980469,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324937705803526e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0042857849039137,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6178283691406,293.290771484375,293.4904479980469,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324937705803526e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.0042857849039137,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6025085449219,293.290771484375,293.4904479980469,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324937705803526e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.004031368996948,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.6025085449219,293.290771484375,293.4904479980469,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470727354761292e-12,6.324937705803526e-18,1.347066447103529e-12,-1.3643441845040405e-12,0.0,0.0,0.0,0.0,60.0,0.004031368996948,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5953369140625,293.290771484375,293.4904479980469,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943350753047664e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0039117285050451,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.58856201171875,293.290771484375,293.4904479980469,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.002579084144697e-12,8.98467120460909e-18,4.0025699768464484e-12,-5.7013248289106144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038054990582168,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5762023925781,293.290771484375,293.4904479980469,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.9020319558474655e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0035799371544271,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5762023925781,293.290771484375,293.4904479980469,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.9020319558474655e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0035799371544271,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.56842041015625,293.290771484375,293.4904479980469,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902033196618384e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0034320310223847,-0.0,-5.066652927741793e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5656433105469,293.290771484375,293.4904479980469,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902033196618384e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0033745188266038,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5571594238281,293.290771484375,293.4904479980469,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.2836201493742455e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0031672429759055,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5571594238281,293.290771484375,293.4904479980469,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.2836201493742455e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0031672429759055,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5509033203125,293.290771484375,293.4904479980469,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902033196618384e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0029880185611546,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5509033203125,293.290771484375,293.4904479980469,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.902033196618384e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.0029880185611546,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.5486755371094,293.290771484375,293.4904479980469,285.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2914155422122377e-12,6.943354061770114e-18,1.2914086033183336e-12,-3.0458207570666085e-12,0.0,0.0,0.0,0.0,60.0,0.0028950842097401,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,2.558407858396089e-13,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,2.694133165257601e-13,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,1.9898808349769898e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,2.694129099499456e-13,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,1.2779707847521138e-12,287.1147766113281,294.1499938964844,290.95001220703125,289.547119140625,293.290771484375,293.4904479980469,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.419747782879788e-12,4.9020344373893024e-18,-1.419752661789564e-12,-3.903167394327112e-13,0.0,0.0,0.0,0.0,60.0,0.002815396990627,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5459899902344,293.290771484375,293.4904479980469,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283621390145164e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0026376124005764,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,0.0,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.0,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0,287.1147766113281,294.1499938964844,290.95001220703125,289.5459899902344,293.290771484375,293.4904479980469,285.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,1.3640905896158961e-12,4.283621390145164e-18,-1.3640948180043688e-12,1.2911598873399657e-12,0.0,0.0,0.0,0.0,60.0,0.0026376124005764,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,1.141561623008158e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,1.2021221795777135e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,8.87884821221263e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,1.2021204032208743e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,5.7023052946192365e-09,287.1147766113281,294.1499938964844,290.95001220703125,289.5477905273437,293.290771484375,293.4904479980469,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.216560363559438e-08,1.522096183359349e-14,1.2165588536561245e-08,-2.783666808170437e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024771473836153,-0.0,-1.0087694217572012e-17,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,1.141561623008158e-09,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478515625,0.0,0.0,1.2021221795777135e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,8.87884821221263e-10,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0363464355469,0.0,0.0,1.2021204032208743e-09,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,5.7023052946192365e-09,287.1147766113281,294.1499938964844,290.95001220703125,289.5477905273437,293.290771484375,293.4904479980469,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.216560363559438e-08,1.522096183359349e-14,1.2165588536561245e-08,-2.783666808170437e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024771473836153,-0.0,-1.0087694217572012e-17,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,5.46378728927266e-08,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,5.753644316541796e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,4.249629270702826e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,5.7536361453003344e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,2.7292597337691404e-07,287.1125183105469,294.1499938964844,290.9432067871094,289.54803466796875,293.29156494140625,293.4901733398437,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.822590196657984e-07,7.28214689070528e-13,5.822582807013532e-07,-1.3323013945409912e-06,0.0,0.0,0.0,-3.2796815503388643e-06,60.0,-0.0013061799108982,-0.0,-2.310897817775579e-14,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,5.46378728927266e-08,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,5.753644316541796e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,4.249629270702826e-08,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,5.7536361453003344e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,2.7292597337691404e-07,287.1125183105469,294.1499938964844,290.9432067871094,289.54803466796875,293.29156494140625,293.4901733398437,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.822590196657984e-07,7.28214689070528e-13,5.822582807013532e-07,-1.3323013945409912e-06,0.0,0.0,0.0,-3.2796815503388643e-06,60.0,-0.0013061799108982,-0.0,-2.310897817775579e-14,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,1.6642060529648006e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,1.752493119511201e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,1.2943876015469868e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,1.752490561557352e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,8.31300781101163e-07,287.112548828125,294.1499938964844,290.92340087890625,289.5423889160156,293.29156494140625,293.4901733398437,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7732384094415463e-06,2.217879309027171e-12,1.773236135704792e-06,-4.057620117237093e-06,0.0,0.0,0.0,-9.98814357444644e-06,60.0,0.0084261270239949,-0.0,-2.143913979723092e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,1.6642060529648006e-07,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,1.752493119511201e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,1.2943876015469868e-07,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,1.752490561557352e-07,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,8.31300781101163e-07,287.112548828125,294.1499938964844,290.92340087890625,289.5423889160156,293.29156494140625,293.4901733398437,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.7732384094415463e-06,2.217879309027171e-12,1.773236135704792e-06,-4.057620117237093e-06,0.0,0.0,0.0,-9.98814357444644e-06,60.0,0.0084261270239949,-0.0,-2.143913979723092e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,3.566256907561183e-07,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,3.7554491427727044e-07,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,2.7737667096516816e-07,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,3.755443742647913e-07,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,1.7814094235291122e-06,287.112548828125,294.1499938964844,290.9089050292969,289.5374755859375,293.2915344238281,293.4901733398437,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.803859044637648e-06,4.756708481962191e-12,3.803854269790463e-06,-8.701606930117123e-06,0.0,0.0,0.0,-2.142545417882502e-05,60.0,0.0181945487856864,-0.0,-9.845062048582929e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,6.056253027963976e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,6.377541126312281e-07,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,4.710437906396692e-07,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,6.377532031365263e-07,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,3.025207206519553e-06,287.112548828125,294.1499938964844,290.8914794921875,289.5311889648437,293.2915344238281,293.4901733398437,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.4580895013932604e-06,8.076227187014949e-12,6.458081770688295e-06,-1.4774442206544336e-05,0.0,0.0,0.0,-3.6375815398059785e-05,60.0,0.0306411534547805,-0.0,-2.839234056195572e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,1.8496458551453545e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,1.947770670085447e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,1.4386191651283298e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,1.9477679416013416e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,9.239312930731105e-06,287.1127624511719,294.1499938964844,290.848388671875,289.5147705078125,293.29119873046875,293.490234375,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.970827543118503e-05,2.465021069208984e-11,1.9708251784322783e-05,-4.509755672188476e-05,0.0,0.0,0.0,-0.0001110111479647,60.0,0.0959880352020263,-0.0,-2.648319237519292e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,1.8496458551453545e-06,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464782714844,0.0,0.0,1.947770670085447e-06,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,1.4386191651283298e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,1.9477679416013416e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,9.239312930731105e-06,287.1127624511719,294.1499938964844,290.848388671875,289.5147705078125,293.29119873046875,293.490234375,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.970827543118503e-05,2.465021069208984e-11,1.9708251784322783e-05,-4.509755672188476e-05,0.0,0.0,0.0,-0.0001110111479647,60.0,0.0959880352020263,-0.0,-2.648319237519292e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,3.296601789770648e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,3.4714885259745643e-06,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,2.5640338208177127e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,3.4714835237537045e-06,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,1.6467118257423863e-05,287.11309814453125,294.1499938964844,290.80645751953125,289.49810791015625,293.29058837890625,293.49029541015625,285.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.512593320920132e-05,4.3933870430556965e-11,3.512588955345564e-05,-8.037700899876654e-05,0.0,0.0,0.0,-0.0001978544314624,60.0,0.178386315703392,-0.0,-8.412520680067813e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,3.839610599243315e-06,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,4.043304215883836e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,2.986375875480008e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,4.043298304168275e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,1.9179544324288145e-05,287.11328125,294.1499938964844,290.79498291015625,289.49346923828125,293.2903137207031,293.4903259277344,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.091182563570328e-05,5.117058513026685e-11,4.091177470399998e-05,-9.361657430417836e-05,0.0,0.0,0.0,-0.000230444711633,60.0,0.2093763053417205,-0.0,-1.141215177913324e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,6.459456471930025e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,6.802134521421976e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,5.024041911383392e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,6.802124971727608e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,3.2266143534798175e-05,287.1141967773437,294.1499938964844,290.7322082519531,289.46759033203125,293.2886657714844,293.4903259277344,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.88269137754105e-05,8.608539575627461e-11,6.882682646391913e-05,-0.0001574932684889,0.0,0.0,0.0,-0.0003876824630424,60.0,0.3592077195644378,-0.0,-3.229870537690971e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,6.459456471930025e-06,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,6.802134521421976e-06,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762634277344,0.0,0.0,5.024041911383392e-06,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,6.802124971727608e-06,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,3.2266143534798175e-05,287.1141967773437,294.1499938964844,290.7322082519531,289.46759033203125,293.2886657714844,293.4903259277344,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.88269137754105e-05,8.608539575627461e-11,6.882682646391913e-05,-0.0001574932684889,0.0,0.0,0.0,-0.0003876824630424,60.0,0.3592077195644378,-0.0,-3.229870537690971e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,1.009726656775456e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,1.0632932571752464e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,7.853460374462884e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,1.0632917110342532e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,5.043765850132331e-05,287.1156311035156,294.1499938964844,290.6609191894531,289.4374694824219,293.285400390625,293.4894104003906,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010758870485,1.3456680214574135e-10,0.0001075885666068,-0.0002461899130139,0.0,0.0,0.0,-0.0006060166633687,60.0,0.5660617351531982,-0.0,-7.892248521379486e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,1.009726656775456e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,1.0632932571752464e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,7.853460374462884e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,1.0632917110342532e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,5.043765850132331e-05,287.1156311035156,294.1499938964844,290.6609191894531,289.4374694824219,293.285400390625,293.4894104003906,285.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010758870485,1.3456680214574135e-10,0.0001075885666068,-0.0002461899130139,0.0,0.0,0.0,-0.0006060166633687,60.0,0.5660617351531982,-0.0,-7.892248521379486e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,1.1792519217124209e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,1.2418118785717525e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,9.171995770884678e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,1.2418101505318193e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,5.890574902878143e-05,287.11639404296875,294.1499938964844,290.62237548828125,289.4208984375,293.2828674316406,293.488037109375,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001256524410564,1.5715992396359008e-10,0.0001256522809853,-0.0002875239879358,0.0,0.0,0.0,-0.0007077645277604,60.0,0.6844774484634399,-0.0,-1.0764809044161439e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,1.4199003999237902e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,1.4952269339119084e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,1.1043714039260522e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,1.4952248420740943e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,7.092657324392349e-05,287.1169128417969,294.1499938964844,290.58203125,289.4034118652344,293.27947998046875,293.4852905273437,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001512939488748,1.8923115852054195e-10,0.0001512937596999,-0.000346198270563,0.0,0.0,0.0,-0.0008521960116922,60.0,0.823759913444519,-0.0,-1.5606621550645627e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,2.4764662157394923e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,2.6078441806021143e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,1.9261480701970868e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,2.6078403607243672e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001237039396073,287.1153869628906,294.1499938964844,290.4964599609375,289.36578369140625,293.2601623535156,293.4621887207031,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767811820376,3.4296857021054445e-10,0.0002767808327917,-0.000624889449682,0.0,0.0,0.0,-0.0015570586547255,60.0,1.4531760215759275,-0.0,-4.747421566975163e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,2.4764662157394923e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,2.6078441806021143e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,1.9261480701970868e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,2.6078403607243672e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001237039396073,287.1153869628906,294.1499938964844,290.4964599609375,289.36578369140625,293.2601623535156,293.4621887207031,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002767811820376,3.4296857021054445e-10,0.0002767808327917,-0.000624889449682,0.0,0.0,0.0,-0.0015570586547255,60.0,1.4531760215759275,-0.0,-4.747421566975163e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
