time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152340,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,9.010802750708537e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.488830983173102e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,7.008429383859038e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,9.488817158853637e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,0.0004501058137975,287.21160888671875,294.1499938964844,290.40509033203125,289.32489013671875,293.1608581542969,293.3061828613281,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001195794538944,3.6025982197429585e-10,0.0001195790900965,-0.0008275500149466,0.0,0.0,0.0,-0.000802575610578,60.0,2.7841148376464844,-0.0,-6.285206666234444e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,9.010802750708537e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,9.488830983173102e-05,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524353027344,0.0,0.0,7.008429383859038e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085510253906,0.0,0.0,9.488817158853637e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,0.0004501058137975,287.21160888671875,294.1499938964844,290.40509033203125,289.32489013671875,293.1608581542969,293.3061828613281,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001195794538944,3.6025982197429585e-10,0.0001195790900965,-0.0008275500149466,0.0,0.0,0.0,-0.000802575610578,60.0,2.7841148376464844,-0.0,-6.285206666234444e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,9.004232560982928e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,9.481912275077776e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,7.003319478826597e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,9.481898450758308e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0004497776390053,287.2090148925781,294.1499938964844,290.308837890625,289.2810974121094,293.09552001953125,293.26373291015625,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006455482216551,8.058858580461954e-10,0.0006455474067479,-0.0014731389237567,0.0,0.0,0.0,-0.0036480952985584,60.0,3.6641359329223633,-0.0,-6.276041375485876e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12451171875,0.0,0.0,9.004232560982928e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,9.481912275077776e-05,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,7.003319478826597e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,9.481898450758308e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0004497776390053,287.2090148925781,294.1499938964844,290.308837890625,289.2810974121094,293.09552001953125,293.26373291015625,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006455482216551,8.058858580461954e-10,0.0006455474067479,-0.0014731389237567,0.0,0.0,0.0,-0.0036480952985584,60.0,3.6641359329223633,-0.0,-6.276041375485876e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,9.01425300980918e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.492463868809864e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,7.011112757027149e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,9.492450772086158e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0004502781957853,287.1948547363281,294.1499938964844,290.2085876464844,289.2347412109375,293.02716064453125,293.1974182128906,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008417582139372,1.1261512833371512e-09,0.000841757049784,-0.002118909265846,0.0,0.0,0.0,-0.0047793523408472,60.0,4.59306526184082,-0.0,-6.290014198384597e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,9.01425300980918e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.492463868809864e-05,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,7.011112757027149e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000366210937,0.0,0.0,9.492450772086158e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,0.0004502781957853,287.1948547363281,294.1499938964844,290.2085876464844,289.2347412109375,293.02716064453125,293.1974182128906,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008417582139372,1.1261512833371512e-09,0.000841757049784,-0.002118909265846,0.0,0.0,0.0,-0.0047793523408472,60.0,4.59306526184082,-0.0,-6.290014198384597e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.015012619784102e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928955078125,0.0,0.0,9.493263496551664e-05,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,7.011703564785421e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.493250399827956e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.0004503161471802,287.1651916503906,294.1499938964844,290.1572570800781,289.2107238769531,293.00250244140625,293.16229248046875,285.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009346657898277,1.228576351763877e-09,0.0009346645674668,-0.0022952777799218,0.0,0.0,0.0,-0.0052927327342331,60.0,5.157975673675537,-0.0,-6.29107290706088e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,9.017583215609191e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.49597015278414e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146850585937,0.0,0.0,7.013702997937799e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.495957056060432e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,0.0004504445532802,287.1529541015625,294.1499938964844,290.10528564453125,289.18621826171875,292.96484375,293.11383056640625,285.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628849220462,1.2885708056131762e-09,0.0009628836414776,-0.0024247842375189,0.0,0.0,0.0,-0.0054617417044937,60.0,5.549795150756836,-0.0,-6.294659016248262e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,9.020139259519055e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.498662257101388e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,7.015690789557993e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,9.49864916037768e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,0.0004505722899921,287.1334228515625,294.1499938964844,289.999755859375,289.1358947753906,292.9153137207031,293.0304870605469,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611239656805,1.3183335534350247e-09,0.0009611226269043,-0.0025047911331057,0.0,0.0,0.0,-0.0054663652554154,60.0,5.694006443023682,-0.0,-6.298222388068099e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,9.020139259519055e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.498662257101388e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014099121094,0.0,0.0,7.015690789557993e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0597839355469,0.0,0.0,9.49864916037768e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,0.0004505722899921,287.1334228515625,294.1499938964844,289.999755859375,289.1358947753906,292.9153137207031,293.0304870605469,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611239656805,1.3183335534350247e-09,0.0009611226269043,-0.0025047911331057,0.0,0.0,0.0,-0.0054663652554154,60.0,5.694006443023682,-0.0,-6.298222388068099e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,9.023348684422672e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.502041211817414e-05,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,7.018186443019658e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0485534667969,0.0,0.0,9.502028115093708e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0004507325938902,287.1163635253906,294.1499938964844,289.90582275390625,289.0904541015625,292.8703308105469,292.9499816894531,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652954041,1.358267609496977e-09,0.0009614638984203,-0.002609436167404,0.0,0.0,0.0,-0.0054861614480614,60.0,5.725935459136963,-0.0,-6.302699517846122e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,9.023782331496476e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05889892578125,0.0,0.0,9.502498141955584e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,7.018524047452956e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,9.50248577282764e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0004507543053478,287.1140441894531,294.1499938964844,289.8929748535156,289.08416748046875,292.8641967773437,292.93902587890625,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615116869099,1.36367117598013e-09,0.000961510289926,-0.0026235957629978,0.0,0.0,0.0,-0.0054888413287699,60.0,5.730281352996826,-0.0,-6.303305610799725e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,9.026169573189692e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.505011257715525e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,7.020380144240335e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,9.50499888858758e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0004508735437411,287.0830993652344,294.1499938964844,289.7857971191406,289.031494140625,292.7905578613281,292.8363952636719,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716495061293,1.904040702882525e-09,0.0014716475270688,-0.0035340858157724,0.0,0.0,0.0,-0.0082978084683418,60.0,7.378323078155518,-0.0,-6.306632371888554e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,9.026169573189692e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,9.505011257715525e-05,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,7.020380144240335e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,9.50499888858758e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0004508735437411,287.0830993652344,294.1499938964844,289.7857971191406,289.031494140625,292.7905578613281,292.8363952636719,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014716495061293,1.904040702882525e-09,0.0014716475270688,-0.0035340858157724,0.0,0.0,0.0,-0.0082978084683418,60.0,7.378323078155518,-0.0,-6.306632371888554e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,9.091347601497546e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.5736475486774e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17315673828125,0.0,0.0,7.071073923725635e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,9.573635179549456e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.0004541293892543,287.21356201171875,294.1499938964844,289.6791381835937,288.9782409667969,292.4588623046875,292.5136413574219,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905699407681,2.227203754756601e-09,0.000990567728877,-0.0048647327348589,0.0,0.0,0.0,-0.0060258745215833,60.0,8.455109596252441,-0.0,-6.398033036703056e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1418151855469,0.0,0.0,9.091347601497546e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14093017578125,0.0,0.0,9.5736475486774e-05,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17315673828125,0.0,0.0,7.071073923725635e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,9.573635179549456e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,0.0004541293892543,287.21356201171875,294.1499938964844,289.6791381835937,288.9782409667969,292.4588623046875,292.5136413574219,285.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905699407681,2.227203754756601e-09,0.000990567728877,-0.0048647327348589,0.0,0.0,0.0,-0.0060258745215833,60.0,8.455109596252441,-0.0,-6.398033036703056e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,9.11293100216426e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13458251953125,0.0,0.0,9.596375457476825e-05,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665954589844,0.0,0.0,7.087861013133079e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214904785156,0.0,0.0,9.59636308834888e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,0.0004552075406536,287.203857421875,294.1499938964844,289.62628173828125,288.9515686035156,292.4377136230469,292.3998413085937,285.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709683945402,2.474147775544111e-09,0.0009709658916108,-0.0055335280485451,0.0,0.0,0.0,-0.0060391505248844,60.0,6.982952117919922,-0.0,-6.428444976336324e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,9.131176193477586e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.615588351152836e-05,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600036621094,0.0,0.0,7.102051313268021e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,9.615575982024892e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,0.0004561189271043,287.1941833496094,294.1499938964844,289.57391357421875,288.9248962402344,292.4130859375,292.27716064453125,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729520534165,2.701477486155568e-09,0.0009729493176564,-0.0061291684396564,0.0,0.0,0.0,-0.0061520463787019,60.0,6.396125793457031,-0.0,-6.454208545392248e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.1753106971737e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,9.662063530413434e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.136377826100215e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.66205116128549e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048278808594,0.0,0.0,0.0004583235422614,287.1748046875,294.1499938964844,289.4709777832031,288.8719177246094,292.3629455566406,291.9969482421875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776529623195,3.251292790551474e-09,0.0009776497026905,-0.0075698420405387,0.0,0.0,0.0,-0.0064246081747114,60.0,5.917443752288818,-0.0,-6.516744832651966e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.1753106971737e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,9.662063530413434e-05,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468200683594,0.0,0.0,7.136377826100215e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.66205116128549e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048278808594,0.0,0.0,0.0004583235422614,287.1748046875,294.1499938964844,289.4709777832031,288.8719177246094,292.3629455566406,291.9969482421875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776529623195,3.251292790551474e-09,0.0009776497026905,-0.0075698420405387,0.0,0.0,0.0,-0.0064246081747114,60.0,5.917443752288818,-0.0,-6.516744832651966e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,9.182768553728238e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.669917199062183e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,7.142178219510242e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,9.66990482993424e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,0.0004586960712913,287.1554870605469,294.1499938964844,289.3713073730469,288.8197326660156,292.3116760253906,291.7112731933594,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784493595361,3.3441607261153194e-09,0.0009784459834918,-0.0078131752088665,0.0,0.0,0.0,-0.0064706578850746,60.0,5.769714832305908,-0.0,-6.527336893213942e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033630371094,0.0,0.0,9.182768553728238e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025390625,0.0,0.0,9.669917199062183e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,7.142178219510242e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,9.66990482993424e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,0.0004586960712913,287.1554870605469,294.1499938964844,289.3713073730469,288.8197326660156,292.3116760253906,291.7112731933594,285.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784493595361,3.3441607261153194e-09,0.0009784459834918,-0.0078131752088665,0.0,0.0,0.0,-0.0064706578850746,60.0,5.769714832305908,-0.0,-6.527336893213942e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,9.182959911413492e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.670118743088096e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,7.142327376641333e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,9.670106373960152e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,0.0004587056755553,287.13629150390625,294.1499938964844,289.2757263183594,288.7688293457031,292.25946044921875,291.4429931640625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784688008949,3.346499521938995e-09,0.0009784654248505,-0.0078193042427301,0.0,0.0,0.0,-0.0064718145877122,60.0,5.678342342376709,-0.0,-6.527604057282589e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0904846191406,0.0,0.0,9.182959911413492e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.670118743088096e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203308105469,0.0,0.0,7.142327376641333e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771179199219,0.0,0.0,9.670106373960152e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,0.0004587056755553,287.13629150390625,294.1499938964844,289.2757263183594,288.7688293457031,292.25946044921875,291.4429931640625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784688008949,3.346499521938995e-09,0.0009784654248505,-0.0078193042427301,0.0,0.0,0.0,-0.0064718145877122,60.0,5.678342342376709,-0.0,-6.527604057282589e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,9.166816744254902e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.653119195718318e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,7.129771256586537e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,9.653107554186136e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0004578993539325,287.11724853515625,294.1499938964844,289.1851806640625,288.7197570800781,292.2066650390625,291.2214660644531,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767508599907,3.145327998055336e-09,0.000976747716777,-0.0072921831160783,0.0,0.0,0.0,-0.0063720974139869,60.0,5.596921443939209,-0.0,-6.504668448314987e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,9.166816744254902e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.653119195718318e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10711669921875,0.0,0.0,7.129771256586537e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644226074219,0.0,0.0,9.653107554186136e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.066650390625,0.0,0.0,0.0004578993539325,287.11724853515625,294.1499938964844,289.1851806640625,288.7197570800781,292.2066650390625,291.2214660644531,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767508599907,3.145327998055336e-09,0.000976747716777,-0.0072921831160783,0.0,0.0,0.0,-0.0063720974139869,60.0,5.596921443939209,-0.0,-6.504668448314987e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,9.157327440334484e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.643125667935236e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005249023437,0.0,0.0,7.122389797586948e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,9.643114026403056e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,0.0004574253107421,287.1077575683594,294.1499938964844,289.14208984375,288.6960144042969,292.18017578125,291.1167297363281,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757376392371,3.0270674855614743e-09,0.0009757346124388,-0.0069823106750845,0.0,0.0,0.0,-0.0063134613446891,60.0,5.557650566101074,-0.0,-6.491205084557805e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,9.1588546638377e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.644734382163732e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,7.123577961465344e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,9.64472274063155e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539245605469,0.0,0.0,0.0004575016500893,287.0982971191406,294.1499938964844,289.1005859375,288.67291259765625,292.1534729003906,291.0124816894531,285.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758997475728,3.046076280099896e-09,0.0009758966625668,-0.0070321192033588,0.0,0.0,0.0,-0.0063228821381926,60.0,5.522531986236572,-0.0,-6.49336797664546e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,9.178285108646378e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.665195102570578e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,7.138690125430003e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.665183461038396e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,0.0004584722628351,287.0794372558594,294.1499938964844,289.0227966308594,288.62890625,292.09979248046875,290.8012084960937,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779687970876,3.2881102285386983e-09,0.0009779655374586,-0.0076663112267851,0.0,0.0,0.0,-0.0064428648911416,60.0,5.460482597351074,-0.0,-6.520942719134838e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,9.178285108646378e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.665195102570578e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,7.138690125430003e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,9.665183461038396e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04119873046875,0.0,0.0,0.0004584722628351,287.0794372558594,294.1499938964844,289.0227966308594,288.62890625,292.09979248046875,290.8012084960937,285.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779687970876,3.2881102285386983e-09,0.0009779655374586,-0.0076663112267851,0.0,0.0,0.0,-0.0064428648911416,60.0,5.460482597351074,-0.0,-6.520942719134838e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,9.221161599271e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,9.710346057545394e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679626464844,0.0,0.0,7.17203802196309e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267639160156,0.0,0.0,9.710334416013212e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,0.0004606140428222,287.0613098144531,294.1499938964844,288.95538330078125,288.5897216796875,292.04766845703125,290.5780334472656,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825365850701,3.822261618324774e-09,0.0009825327433645,-0.009065892547369,0.0,0.0,0.0,-0.0067076655104756,60.0,5.417263984680176,-0.0,-6.582005340760588e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,9.223051893059164e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,9.712336031952872e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,7.173508492996916e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,9.712325118016452e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0004607084556482,287.0605773925781,294.1499938964844,288.9527587890625,288.5881652832031,292.0455017089844,290.5684509277344,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827379835769,3.8458090045878635e-09,0.0009827341418713,-0.0091275898739695,0.0,0.0,0.0,-0.0067193387076258,60.0,5.415740966796875,-0.0,-6.58470327152827e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,9.275665070163086e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.767740266397595e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,7.214429206214845e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,9.767728624865411e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0004633365897461,287.0417175292969,294.1499938964844,288.8913269042969,288.5512084960937,291.9908142089844,290.3229064941406,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883444290608,4.50127135565026e-09,0.0009883398888632,-0.0108449524268507,0.0,0.0,0.0,-0.0070442846044898,60.0,5.381749153137207,-0.0,-6.660037144001762e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,9.275665070163086e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.767740266397595e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0540771484375,0.0,0.0,7.214429206214845e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,9.767728624865411e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155334472656,0.0,0.0,0.0004633365897461,287.0417175292969,294.1499938964844,288.8913269042969,288.5512084960937,291.9908142089844,290.3229064941406,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883444290608,4.50127135565026e-09,0.0009883398888632,-0.0108449524268507,0.0,0.0,0.0,-0.0070442846044898,60.0,5.381749153137207,-0.0,-6.660037144001762e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.322126425104216e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.81666671577841e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,7.25056670489721e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,9.816655074246228e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,0.0004656574747059,287.0228881835937,294.1499938964844,288.8394470214844,288.5185546875,291.93585205078125,290.0723876953125,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932940592989,5.0800985640364615e-09,0.00099328905344,-0.0123614473268389,0.0,0.0,0.0,-0.0073312316089868,60.0,5.353945732116699,-0.0,-6.726919821176125e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,9.322126425104216e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.81666671577841e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406799316406,0.0,0.0,7.25056670489721e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,9.816655074246228e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00262451171875,0.0,0.0,0.0004656574747059,287.0228881835937,294.1499938964844,288.8394470214844,288.5185546875,291.93585205078125,290.0723876953125,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932940592989,5.0800985640364615e-09,0.00099328905344,-0.0123614473268389,0.0,0.0,0.0,-0.0073312316089868,60.0,5.353945732116699,-0.0,-6.726919821176125e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,9.340869291918352e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.836403478402644e-05,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,7.265144085977226e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,9.836392564466224e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,0.0004665937158279,287.01348876953125,294.1499938964844,288.8173522949219,288.5040283203125,291.90838623046875,289.9529113769531,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952896507456,5.313591344702217e-09,0.0009952842956408,-0.0129731632769107,0.0,0.0,0.0,-0.0074469777755439,60.0,5.341259956359863,-0.0,-6.753993631036792e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998474121094,0.0,0.0,9.357211092719808e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,9.853612573351712e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272521972656,0.0,0.0,7.277854456333444e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9875793457031,0.0,0.0,9.853600931819528e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,0.0004674100491683,287.0041198730469,294.1499938964844,288.7980041503906,288.49072265625,291.88092041015625,289.8432922363281,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517177381619831e-09,0.0009970283135771,-0.013506512157619,0.0,0.0,0.0,-0.0075479201041162,60.0,5.328757762908936,-0.0,-6.777644045996567e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,9.378190588904543e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.875703835859896e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,7.29417079128325e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.875692921923472e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0004684580198954,286.98541259765625,294.1499938964844,288.76788330078125,288.4682006835937,291.8262634277344,289.6370849609375,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992675622925,5.778511447118717e-09,0.0009992617415264,-0.0141911366954445,0.0,0.0,0.0,-0.007677468471229,60.0,5.304843425750732,-0.0,-6.808063801599928e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
