time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154680,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867553710937,0.0,0.0,9.378190588904543e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.875703835859896e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,7.29417079128325e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9746398925781,0.0,0.0,9.875692921923472e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9766845703125,0.0,0.0,0.0004684580198954,286.98541259765625,294.1499938964844,288.76788330078125,288.4682006835937,291.8262634277344,289.6370849609375,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992675622925,5.778511447118717e-09,0.0009992617415264,-0.0141911366954445,0.0,0.0,0.0,-0.007677468471229,60.0,5.304843425750732,-0.0,-6.808063801599928e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.385885641677304e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.883807797450572e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,7.300155994016677e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,9.883796883514152e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0004688424523919,286.966796875,294.1499938964844,288.75,288.4514465332031,291.7721252441406,289.4604797363281,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000875918194,5.874344122247521e-09,0.0010000817710533,-0.0144421868026256,0.0,0.0,0.0,-0.0077249794267117,60.0,5.281910419464111,-0.0,-6.819235665034284e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,9.385885641677304e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.883807797450572e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,7.300155994016677e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,9.883796883514152e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,0.0004688424523919,286.966796875,294.1499938964844,288.75,288.4514465332031,291.7721252441406,289.4604797363281,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000875918194,5.874344122247521e-09,0.0010000817710533,-0.0144421868026256,0.0,0.0,0.0,-0.0077249794267117,60.0,5.281910419464111,-0.0,-6.819235665034284e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,9.37839358812198e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.875917749013752e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,7.294328679563478e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9487609863281,0.0,0.0,9.87590683507733e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,0.0004684682062361,286.9483337402344,294.1499938964844,288.7410583496094,288.4390563964844,291.7188415527344,289.3201599121094,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992893319576,5.780946832345535e-09,0.0009992835111916,-0.0141975162550807,0.0,0.0,0.0,-0.0076786805875599,60.0,5.258998394012451,-0.0,-6.808347308151498e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,9.37839358812198e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.875917749013752e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869689941406,0.0,0.0,7.294328679563478e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9487609863281,0.0,0.0,9.87590683507733e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95074462890625,0.0,0.0,0.0004684682062361,286.9483337402344,294.1499938964844,288.7410583496094,288.4390563964844,291.7188415527344,289.3201599121094,285.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992893319576,5.780946832345535e-09,0.0009992835111916,-0.0141975162550807,0.0,0.0,0.0,-0.0076786805875599,60.0,5.258998394012451,-0.0,-6.808347308151498e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,9.357494127471e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.85390943242237e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,7.27807346265763e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.853898518485948e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0004674242809414,286.92999267578125,294.1499938964844,288.7369384765625,288.4292907714844,291.6664428710937,289.20849609375,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970625396817,5.5205169324779035e-09,0.0009970570681616,-0.0135152610018849,0.0,0.0,0.0,-0.0075495764613151,60.0,5.234237194061279,-0.0,-6.778032002330292e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,9.357494127471e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.85390943242237e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,7.27807346265763e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.853898518485948e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0004674242809414,286.92999267578125,294.1499938964844,288.7369384765625,288.4292907714844,291.6664428710937,289.20849609375,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970625396817,5.5205169324779035e-09,0.0009970570681616,-0.0135152610018849,0.0,0.0,0.0,-0.0075495764613151,60.0,5.234237194061279,-0.0,-6.778032002330292e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,9.341577242594212e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.837147808866575e-05,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96697998046875,0.0,0.0,7.265693420777097e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.837136894930154e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0004666291933972,286.9209289550781,294.1499938964844,288.736572265625,288.4253234863281,291.6406555175781,289.16387939453125,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953661356121,5.322179141842298e-09,0.0009953607805073,-0.0129956593737006,0.0,0.0,0.0,-0.0074512502178549,60.0,5.220722675323486,-0.0,-6.754989811952329e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,9.322461119154468e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338684082031,0.0,0.0,9.817017416935414e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9603271484375,0.0,0.0,7.250825001392514e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.817007230594754e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250183105469,0.0,0.0,0.0004656743258237,286.9118957519531,294.1499938964844,288.7373046875,288.42193603515625,291.6151428222656,289.12548828125,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933292167261,5.083985676890279e-09,0.0009933240944519,-0.0123716304078698,0.0,0.0,0.0,-0.0073331682942807,60.0,5.206459999084473,-0.0,-6.727369594727861e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,9.276146010961384e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.768244490260258e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,7.21480100764893e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,9.768234303919598e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,0.0004633608041331,286.8939514160156,294.1499938964844,288.7418518066406,288.41680908203125,291.56500244140625,289.06378173828125,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.5068957454930114e-09,0.0009883906459435,-0.0108596850186586,0.0,0.0,0.0,-0.0070470860227942,60.0,5.176107406616211,-0.0,-6.660685158976777e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,9.276146010961384e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,9.768244490260258e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,7.21480100764893e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103088378906,0.0,0.0,9.768234303919598e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,0.0004633608041331,286.8939514160156,294.1499938964844,288.7418518066406,288.41680908203125,291.56500244140625,289.06378173828125,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.5068957454930114e-09,0.0009883906459435,-0.0108596850186586,0.0,0.0,0.0,-0.0070470860227942,60.0,5.176107406616211,-0.0,-6.660685158976777e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,9.226716065313668e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,9.716193017084152e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,7.176355575211346e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,9.716182830743492e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,0.0004608917515724,286.87628173828125,294.1499938964844,288.7502136230469,288.413818359375,291.5163269042969,289.0216979980469,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831276256591,3.891010180723242e-09,0.0009831237839534,-0.0092460205778479,0.0,0.0,0.0,-0.0067417626269161,60.0,5.145457267761231,-0.0,-6.589884549157432e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,9.226716065313668e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,9.716193017084152e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,7.176355575211346e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,9.716182830743492e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89959716796875,0.0,0.0,0.0004608917515724,286.87628173828125,294.1499938964844,288.7502136230469,288.413818359375,291.5163269042969,289.0216979980469,285.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831276256591,3.891010180723242e-09,0.0009831237839534,-0.0092460205778479,0.0,0.0,0.0,-0.0067417626269161,60.0,5.145457267761231,-0.0,-6.589884549157432e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.181468340102585e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.668544225860388e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,7.141162495827302e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,9.668534039519729e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0004586315189953,286.8588256835937,294.1499938964844,288.7620849609375,288.4126892089844,291.46881103515625,288.9917297363281,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783055866137,3.327222275473218e-09,0.0009783023269847,-0.0077687921002507,0.0,0.0,0.0,-0.006462266203016,60.0,5.116940021514893,-0.0,-6.525404216972674e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.181468340102585e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.668544225860388e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92108154296875,0.0,0.0,7.141162495827302e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,9.668534039519729e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0004586315189953,286.8588256835937,294.1499938964844,288.7620849609375,288.4126892089844,291.46881103515625,288.9917297363281,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783055866137,3.327222275473218e-09,0.0009783023269847,-0.0077687921002507,0.0,0.0,0.0,-0.006462266203016,60.0,5.116940021514893,-0.0,-6.525404216972674e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,9.156729356618598e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.642492659622803e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,7.121921225916594e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,9.642483200877904e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.000457395799458,286.8415222167969,294.1499938964844,288.77716064453125,288.4133605957031,291.4224853515625,288.96990966796875,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756686049513,3.01896330157092e-09,0.0009756655781529,-0.0069610751233994,0.0,0.0,0.0,-0.0063094450160861,60.0,5.096156597137451,-0.0,-6.490282800086788e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,9.156729356618598e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.642492659622803e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081726074219,0.0,0.0,7.121921225916594e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,9.642483200877904e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.000457395799458,286.8415222167969,294.1499938964844,288.77716064453125,288.4133605957031,291.4224853515625,288.96990966796875,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756686049513,3.01896330157092e-09,0.0009756655781529,-0.0069610751233994,0.0,0.0,0.0,-0.0063094450160861,60.0,5.096156597137451,-0.0,-6.490282800086788e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,9.157081512967125e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,9.642863733461128e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,7.122194801922888e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.866455078125,0.0,0.0,9.642854274716228e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.0004574134072754,286.8329162597656,294.1499938964844,288.7857666015625,288.4142761230469,291.39971923828125,288.9606018066406,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757052757777,3.023333139395845e-09,0.0009757022489793,-0.0069725257344543,0.0,0.0,0.0,-0.0063116075471043,60.0,5.090657234191895,-0.0,-6.49078018000182e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,9.163746290141717e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.649881394580008e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952941894531,0.0,0.0,7.127378194127232e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,9.649871935835108e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.000457746325992,286.8243408203125,294.1499938964844,288.7950744628906,288.41558837890625,291.377197265625,288.9519348144531,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764147689566,3.106343626768648e-09,0.0009764116839505,-0.0071900365874171,0.0,0.0,0.0,-0.0063527575694024,60.0,5.088904857635498,-0.0,-6.500228977301958e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,9.182058420265092e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.669165592640638e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,7.141620881156996e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,9.669155406299978e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0004586610884871,286.8072509765625,294.1499938964844,288.8155212402344,288.4192199707031,291.3329467773437,288.93658447265625,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783644927665,3.3344544903002316e-09,0.0009783612331375,-0.0077877445146441,0.0,0.0,0.0,-0.0064658364281058,60.0,5.092959880828857,-0.0,-6.526229867631629e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,9.182058420265092e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.669165592640638e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8824157714844,0.0,0.0,7.141620881156996e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,9.669155406299978e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495788574219,0.0,0.0,0.0004586610884871,286.8072509765625,294.1499938964844,288.8155212402344,288.4192199707031,291.3329467773437,288.93658447265625,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783644927665,3.3344544903002316e-09,0.0009783612331375,-0.0077877445146441,0.0,0.0,0.0,-0.0064658364281058,60.0,5.092959880828857,-0.0,-6.526229867631629e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,9.182655048789456e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.669793507782742e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,7.142085087252781e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.669784049037844e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004586909199133,286.790283203125,294.1499938964844,288.8381652832031,288.4241027832031,291.2897644042969,288.9259033203125,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784296853467,3.341852128357914e-09,0.0009784264257177,-0.0078071267344057,0.0,0.0,0.0,-0.0064695137552917,60.0,5.09831428527832,-0.0,-6.527073281858975e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.845947265625,0.0,0.0,9.182655048789456e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.669793507782742e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,7.142085087252781e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.669784049037844e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004586909199133,286.790283203125,294.1499938964844,288.8381652832031,288.4241027832031,291.2897644042969,288.9259033203125,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784296853467,3.341852128357914e-09,0.0009784264257177,-0.0078071267344057,0.0,0.0,0.0,-0.0064695137552917,60.0,5.09831428527832,-0.0,-6.527073281858975e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,9.166916424874216e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.653219603933394e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.129843288566917e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,9.653210872784256e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.000457904767245,286.77349853515625,294.1499938964844,288.8627014160156,288.4300842285156,291.2479248046875,288.9187927246094,285.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767527226358,3.1457287885672262e-09,0.0009767495794221,-0.0072932345792651,0.0,0.0,0.0,-0.0063722883351147,60.0,5.098781108856201,-0.0,-6.504713923050076e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,9.166916424874216e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.653219603933394e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.129843288566917e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8230285644531,0.0,0.0,9.653210872784256e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.000457904767245,286.77349853515625,294.1499938964844,288.8627014160156,288.4300842285156,291.2479248046875,288.9187927246094,285.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767527226358,3.1457287885672262e-09,0.0009767495794221,-0.0072932345792651,0.0,0.0,0.0,-0.0063722883351147,60.0,5.098781108856201,-0.0,-6.504713923050076e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.131176193477586e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.615583257982507e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,7.102044764906168e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,9.615573799237608e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0004561194800771,286.75689697265625,294.1499938964844,288.8887939453125,288.4369812011719,291.2073669433594,288.9159240722656,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729451267048,2.700402124133916e-09,0.0009729423909448,-0.0061263479292392,0.0,0.0,0.0,-0.0061515248380601,60.0,5.093254089355469,-0.0,-6.454086332041697e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210754394531,0.0,0.0,9.131176193477586e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.615583257982507e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,7.102044764906168e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,9.615573799237608e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124694824219,0.0,0.0,0.0004561194800771,286.75689697265625,294.1499938964844,288.8887939453125,288.4369812011719,291.2073669433594,288.9159240722656,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729451267048,2.700402124133916e-09,0.0009729423909448,-0.0061263479292392,0.0,0.0,0.0,-0.0061515248380601,60.0,5.093254089355469,-0.0,-6.454086332041697e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,9.112957923207432e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.596398012945428e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,7.087874837452546e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,9.596389281796291e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0004552094324026,286.7486572265625,294.1499938964844,288.9022827148437,288.4407043457031,291.1876220703125,288.91552734375,285.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710037265904,2.4734037040730072e-09,0.000971001223661,-0.0055315364152193,0.0,0.0,0.0,-0.0060389912687242,60.0,5.088666915893555,-0.0,-6.428356158494354e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80877685546875,0.0,0.0,9.091528045246378e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.57383163040504e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,7.071207073749974e-05,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7985534667969,0.0,0.0,9.57382217166014e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0004541389935184,286.740478515625,294.1499938964844,288.91607666015625,288.4446105957031,291.168212890625,288.9156799316406,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687159326858,2.2063917359815832e-09,0.0009687137207947,-0.0048318724147975,0.0,0.0,0.0,-0.0059066005051136,60.0,5.083198070526123,-0.0,-6.398155960596341e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,9.048036736203358e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.52803311520256e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,7.037380419205874e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,9.528024384053424e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0004519665671978,286.7242736816406,294.1499938964844,288.9442749023437,288.45281982421875,291.1302490234375,288.9166259765625,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640866774134,1.664515525412468e-09,0.0009640850475989,-0.0034119356423616,0.0,0.0,0.0,-0.0056379935704171,60.0,5.071228504180908,-0.0,-6.33708481245776e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,9.048036736203358e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.52803311520256e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,7.037380419205874e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,9.528024384053424e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0004519665671978,286.7242736816406,294.1499938964844,288.9442749023437,288.45281982421875,291.1302490234375,288.9166259765625,285.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640866774134,1.664515525412468e-09,0.0009640850475989,-0.0034119356423616,0.0,0.0,0.0,-0.0056379935704171,60.0,5.071228504180908,-0.0,-6.33708481245776e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.014680108521134e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.492906247032806e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,7.011435809545219e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,9.492897515883668e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0004503003438003,286.6665954589844,294.1499938964844,288.9730224609375,288.46148681640625,291.06988525390625,288.90606689453125,285.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827343842014,1.4714636176194063e-09,0.0011827328708022,-0.0026857603807002,0.0,0.0,0.0,-0.0066496515646576,60.0,5.408586025238037,-0.0,-6.29044265565426e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.014680108521134e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.492906247032806e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,7.011435809545219e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,9.492897515883668e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0004503003438003,286.6665954589844,294.1499938964844,288.9730224609375,288.46148681640625,291.06988525390625,288.90606689453125,285.18975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827343842014,1.4714636176194063e-09,0.0011827328708022,-0.0026857603807002,0.0,0.0,0.0,-0.0066496515646576,60.0,5.408586025238037,-0.0,-6.29044265565426e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,9.02043975656852e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.49897148529999e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.015915616648272e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,9.498962754150853e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0004505880642682,286.6507873535156,294.1499938964844,289.00201416015625,288.47039794921875,291.05877685546875,288.8974914550781,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578042663633,1.317277953383211e-09,0.0009578029857948,-0.0025053354911506,0.0,0.0,0.0,-0.0054492005147039,60.0,4.690011024475098,-0.0,-6.298478893995707e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,9.02043975656852e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,9.49897148529999e-05,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,7.015915616648272e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,9.498962754150853e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,0.0004505880642682,286.6507873535156,294.1499938964844,289.00201416015625,288.47039794921875,291.05877685546875,288.8974914550781,285.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009578042663633,1.317277953383211e-09,0.0009578029857948,-0.0025053354911506,0.0,0.0,0.0,-0.0054492005147039,60.0,4.690011024475098,-0.0,-6.298478893995707e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.02369647519663e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.502401371719316e-05,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,7.018448377493769e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,9.50239264057018e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0004507507837843,286.6363220214844,294.1499938964844,289.0309143066406,288.4794311523437,291.0260314941406,288.90087890625,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008141544531099,1.213599998273196e-09,0.000814153230749,-0.0023764155339449,0.0,0.0,0.0,-0.0046801939606666,60.0,4.7366790771484375,-0.0,-6.3030249464191e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.02369647519663e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.502401371719316e-05,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,7.018448377493769e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.723388671875,0.0,0.0,9.50239264057018e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0004507507837843,286.6363220214844,294.1499938964844,289.0309143066406,288.4794311523437,291.0260314941406,288.90087890625,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008141544531099,1.213599998273196e-09,0.000814153230749,-0.0023764155339449,0.0,0.0,0.0,-0.0046801939606666,60.0,4.7366790771484375,-0.0,-6.3030249464191e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7116394042969,0.0,0.0,9.015646355692296e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.49392415350303e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.731689453125,0.0,0.0,7.012187415966764e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,9.493915422353894e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0004503486561588,286.6063232421875,294.1499938964844,289.0452575683594,288.48394775390625,291.00885009765625,288.9026184082031,285.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009229208808392,1.2230968460258396e-09,0.0009229196584783,-0.0022926169913262,0.0,0.0,0.0,-0.0052312151528894,60.0,4.895001411437988,-0.0,-6.29178344979664e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,9.00882441783324e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.486739872954786e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7219543457031,0.0,0.0,7.00688106007874e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,9.486731141805647e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,0.000450007879408,286.5932922363281,294.1499938964844,289.0594177246094,288.4884338378906,290.9922180175781,288.9042358398437,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956448900979,1.1723965132048875e-09,0.0009564477368257,-0.0021257980260998,0.0,0.0,0.0,-0.0053767920471727,60.0,4.980068683624268,-0.0,-6.28226288768019e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
