time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157020,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,9.005237370729446e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.482962195761502e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,7.004090730333701e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.482953464612363e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0004498287162277,286.5911865234375,294.1499938964844,289.087158203125,288.4972229003906,290.9648132324219,288.9070739746094,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006299644592218,8.010501151289873e-10,0.0006299637025222,-0.001476009376347,0.0,0.0,0.0,-0.0035675740800797,60.0,4.485440254211426,-0.0,-6.27725711410676e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001647949219,0.0,0.0,9.005237370729446e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.482962195761502e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,7.004090730333701e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910400390625,0.0,0.0,9.482953464612363e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.692138671875,0.0,0.0,0.0004498287162277,286.5911865234375,294.1499938964844,289.087158203125,288.4972229003906,290.9648132324219,288.9070739746094,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006299644592218,8.010501151289873e-10,0.0006299637025222,-0.001476009376347,0.0,0.0,0.0,-0.0035675740800797,60.0,4.485440254211426,-0.0,-6.27725711410676e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,3.765543442568742e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,3.965304131270386e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,2.92876320600044e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,3.96530085708946e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0001880960480775,286.6119689941406,294.1499938964844,289.1138610839844,288.50567626953125,290.9300842285156,288.9039001464844,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004012135032098,5.018208071305708e-10,0.0004012130084447,-0.0009180823108181,0.0,0.0,0.0,-0.0022599268704652,60.0,3.2165277004241943,-0.0,-1.0975764297427304e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7159729003906,0.0,0.0,3.765543442568742e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,3.965304131270386e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,2.92876320600044e-05,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,3.96530085708946e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080383300781,0.0,0.0,0.0001880960480775,286.6119689941406,294.1499938964844,289.1138610839844,288.50567626953125,290.9300842285156,288.9039001464844,285.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004012135032098,5.018208071305708e-10,0.0004012130084447,-0.0009180823108181,0.0,0.0,0.0,-0.0022599268704652,60.0,3.2165277004241943,-0.0,-1.0975764297427304e-08,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,2.327166475879494e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,2.4506220142939128e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,1.810022877180017e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,2.4506198315066285e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.000116246395919,286.6158142089844,294.1499938964844,289.13916015625,288.5136108398437,290.9234313964844,288.91033935546875,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002281591878272,2.9030447490363537e-10,0.0002281588967889,-0.000535056577064,0.0,0.0,0.0,-0.001288182567805,60.0,2.287048816680908,-0.0,-4.1921266458189166e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,2.327166475879494e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,2.4506220142939128e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,1.810022877180017e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,2.4506198315066285e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.000116246395919,286.6158142089844,294.1499938964844,289.13916015625,288.5136108398437,290.9234313964844,288.91033935546875,285.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002281591878272,2.9030447490363537e-10,0.0002281588967889,-0.000535056577064,0.0,0.0,0.0,-0.001288182567805,60.0,2.287048816680908,-0.0,-4.1921266458189166e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,1.364988747809548e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,1.437400896975305e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.0616605322866237e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,1.4373996236827224e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,6.818378460593522e-05,286.6116943359375,294.1499938964844,289.1627197265625,288.5209045410156,290.9170837402344,288.9139099121094,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000145491285366,1.8196087692157192e-10,0.000145491110743,-0.0003328871680423,0.0,0.0,0.0,-0.0008195034461095,60.0,1.6110477447509766,-0.0,-1.442240105120618e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,1.364988747809548e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,1.437400896975305e-05,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.0616605322866237e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086181640625,0.0,0.0,1.4373996236827224e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,6.818378460593522e-05,286.6116943359375,294.1499938964844,289.1627197265625,288.5209045410156,290.9170837402344,288.9139099121094,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000145491285366,1.8196087692157192e-10,0.000145491110743,-0.0003328871680423,0.0,0.0,0.0,-0.0008195034461095,60.0,1.6110477447509766,-0.0,-1.442240105120618e-09,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,1.12790121420403e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,1.1877360520884396e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,8.772586625127587e-06,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,1.1877349606947972e-05,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,5.634081389871426e-05,286.61248779296875,294.1499938964844,289.1737365722656,288.5242614746094,290.9162292480469,288.9154968261719,285.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201822597067,1.5031731415149352e-10,0.0001201821069116,-0.0002750047133304,0.0,0.0,0.0,-0.0006769520696252,60.0,1.4110957384109497,-0.0,-9.847399562445958e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.594441507942976e-06,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,1.010342293739086e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.462361736543244e-06,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,1.0103413842443842e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,4.7926059778546914e-05,286.6129150390625,294.1499938964844,289.1842346191406,288.52740478515625,290.9158020019531,288.9163513183594,285.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022342621581,1.278685074490582e-10,0.0001022341384668,-0.000233934391872,0.0,0.0,0.0,-0.0005758558399975,60.0,1.271569013595581,-0.0,-7.125556811260481e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,6.456838491430972e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,6.79937147651799e-06,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,5.021997822041158e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,6.799365564802429e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,3.2253134122584015e-05,286.6132507324219,294.1499938964844,289.203369140625,288.532958984375,290.9152526855469,288.91754150390625,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.879960710648447e-05,8.605085394242096e-11,6.87995197949931e-05,-0.0001574296911712,0.0,0.0,0.0,-0.000387528387364,60.0,1.0144575834274292,-0.0,-3.2271507688363954e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,6.456838491430972e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,6.79937147651799e-06,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,5.021997822041158e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,6.799365564802429e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,3.2253134122584015e-05,286.6132507324219,294.1499938964844,289.203369140625,288.532958984375,290.9152526855469,288.91754150390625,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.879960710648447e-05,8.605085394242096e-11,6.87995197949931e-05,-0.0001574296911712,0.0,0.0,0.0,-0.000387528387364,60.0,1.0144575834274292,-0.0,-3.2271507688363954e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,3.814198862528429e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,4.016540970042115e-06,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,2.9666064165212447e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,4.016537332063308e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,1.9052649804507386e-05,286.61346435546875,294.1499938964844,289.2198181152344,288.53741455078125,290.9150390625,288.9179992675781,285.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.064175664098002e-05,5.083242854420078e-11,4.064170934725553e-05,-9.299771045334636e-05,0.0,0.0,0.0,-0.000228923279792,60.0,0.8173245787620544,-0.0,-1.1261237081727772e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,3.814198862528429e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.0,0.0,4.016540970042115e-06,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,2.9666064165212447e-06,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,4.016537332063308e-06,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,1.9052649804507386e-05,286.61346435546875,294.1499938964844,289.2198181152344,288.53741455078125,290.9150390625,288.9179992675781,285.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.064175664098002e-05,5.083242854420078e-11,4.064170934725553e-05,-9.299771045334636e-05,0.0,0.0,0.0,-0.000228923279792,60.0,0.8173245787620544,-0.0,-1.1261237081727772e-10,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,1.8448027958584128e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,1.942668859555852e-06,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.434850105397345e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,1.942667267940124e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.215140380547382e-06,286.613525390625,294.1499938964844,289.23321533203125,288.5406494140625,290.9150085449219,288.9181213378906,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.965736191777978e-05,2.4586246233360143e-11,1.965733645192813e-05,-4.498039561440237e-05,0.0,0.0,0.0,-0.0001107241987483,60.0,0.6606382727622986,-0.0,-2.634385418143204e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,1.8448027958584128e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,1.942668859555852e-06,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.434850105397345e-06,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,1.942667267940124e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.215140380547382e-06,286.613525390625,294.1499938964844,289.23321533203125,288.5406494140625,290.9150085449219,288.9181213378906,285.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.965736191777978e-05,2.4586246233360143e-11,1.965733645192813e-05,-4.498039561440237e-05,0.0,0.0,0.0,-0.0001107241987483,60.0,0.6606382727622986,-0.0,-2.634385418143204e-11,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,8.48978402245848e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,8.940164093473868e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,6.603181645914447e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,8.940156135395227e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,4.240808721078793e-06,286.613525390625,294.1499938964844,289.2432556152344,288.54248046875,290.9149780273437,288.9181213378906,285.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.046460945683066e-06,1.1314728667888296e-11,9.046450031746645e-06,-2.0700210370705463e-05,0.0,0.0,0.0,-5.095604865346104e-05,60.0,0.5560951232910156,-0.0,-5.579209837180965e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,8.48978402245848e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,8.940164093473868e-07,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,6.603181645914447e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,8.940156135395227e-07,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,4.240808721078793e-06,286.613525390625,294.1499938964844,289.2432556152344,288.54248046875,290.9149780273437,288.9181213378906,285.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.046460945683066e-06,1.1314728667888296e-11,9.046450031746645e-06,-2.0700210370705463e-05,0.0,0.0,0.0,-5.095604865346104e-05,60.0,0.5560951232910156,-0.0,-5.579209837180965e-12,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,2.8807005492126336e-07,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,3.033520670214785e-07,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,2.2405502875244565e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,3.0335178280438413e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,1.4389646594281658e-06,286.613525390625,294.1499938964844,289.2469177246094,288.5428466796875,290.9149780273437,288.9181213378906,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.06977381114848e-06,3.839419667611699e-12,3.069769945795997e-06,-7.0241685534711e-06,0.0,0.0,0.0,-1.7291094991378486e-05,60.0,0.4987038373947143,-0.0,-6.423557432494453e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,1.9469179335374065e-07,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,2.0502012887391174e-07,298.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.514273151315138e-07,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,2.0501994413280045e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.725225709189544e-07,286.613525390625,294.1499938964844,289.2496337890625,288.54278564453125,290.9149780273437,288.9181213378906,285.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.07668699658825e-06,2.596858275291658e-12,2.0766844954778207e-06,-4.750516836793395e-06,0.0,0.0,0.0,-1.16970477392897e-05,60.0,0.4664985239505768,-0.0,-2.9340985478916453e-13,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,2.0621605756332432e-08,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,2.1715575115877086e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.6039066963458026e-08,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,2.1715557352308682e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,1.030088441211774e-07,286.613525390625,294.1499938964844,289.2519836425781,288.5414123535156,290.9149780273437,288.9181213378906,285.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.197875090814705e-07,2.74889919854582e-13,2.1978722486437618e-07,-5.028870191381429e-07,0.0,0.0,0.0,-1.2379896361380816e-06,60.0,0.4056364297866821,-0.0,-3.291731604564901e-15,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,2.0621605756332432e-08,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,2.1715575115877086e-08,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.6039066963458026e-08,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,2.1715557352308682e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,1.030088441211774e-07,286.613525390625,294.1499938964844,289.2519836425781,288.5414123535156,290.9149780273437,288.9181213378906,285.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.197875090814705e-07,2.74889919854582e-13,2.1978722486437618e-07,-5.028870191381429e-07,0.0,0.0,0.0,-1.2379896361380816e-06,60.0,0.4056364297866821,-0.0,-3.291731604564901e-15,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,6.302993682538727e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,6.637365324024813e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,4.902340311474518e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,6.637359550865085e-09,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,3.148465310687244e-08,286.613525390625,294.1499938964844,289.25,288.5382080078125,290.9149780273437,288.9181213378906,285.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.776548389098025e-08,8.458632963980958e-14,6.776539862585197e-08,-1.5466713421119493e-07,0.0,0.0,0.0,-3.816094249486923e-07,60.0,0.3661918342113495,-0.0,-3.0751986430276523e-16,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,6.302993682538727e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,6.637365324024813e-09,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,4.902340311474518e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,6.637359550865085e-09,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,3.148465310687244e-08,286.613525390625,294.1499938964844,289.25,288.5382080078125,290.9149780273437,288.9181213378906,285.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.776548389098025e-08,8.458632963980958e-14,6.776539862585197e-08,-1.5466713421119493e-07,0.0,0.0,0.0,-3.816094249486923e-07,60.0,0.3661918342113495,-0.0,-3.0751986430276523e-16,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,2.160865486544594e-09,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,2.2754986783724007e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.680677375048844e-09,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,2.2754966799709564e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,1.0793934634989457e-08,286.613525390625,294.1499938964844,289.244384765625,288.53271484375,290.9149780273437,288.9181213378906,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3415342553789745e-08,2.9169148243720153e-14,2.341531413208031e-08,-5.3321194570798986e-08,0.0,0.0,0.0,-1.3181124813854694e-07,60.0,0.335722804069519,-0.0,-3.614389178479851e-17,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,2.160865486544594e-09,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,2.2754986783724007e-09,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.680677375048844e-09,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,2.2754966799709564e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,1.0793934634989457e-08,286.613525390625,294.1499938964844,289.244384765625,288.53271484375,290.9149780273437,288.9181213378906,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3415342553789745e-08,2.9169148243720153e-14,2.341531413208031e-08,-5.3321194570798986e-08,0.0,0.0,0.0,-1.3181124813854694e-07,60.0,0.335722804069519,-0.0,-3.614389178479851e-17,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.056201178912143e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.4305300801214e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,5.488169918521635e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,7.430523418783253e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,3.524706526647492e-09,286.613525390625,294.1499938964844,289.2362060546875,288.5246887207031,290.9149780273437,288.9181213378906,285.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.644280763940971e-09,9.510811192423031e-15,7.644270993978353e-09,-1.7410021868613512e-08,0.0,0.0,0.0,-4.3044565245509154e-08,60.0,0.3091675341129303,-0.0,-3.8540851096101595e-18,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,7.056201178912143e-10,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.4305300801214e-10,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,5.488169918521635e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,7.430523418783253e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,3.524706526647492e-09,286.613525390625,294.1499938964844,289.2362060546875,288.5246887207031,290.9149780273437,288.9181213378906,285.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.644280763940971e-09,9.510811192423031e-15,7.644270993978353e-09,-1.7410021868613512e-08,0.0,0.0,0.0,-4.3044565245509154e-08,60.0,0.3091675341129303,-0.0,-3.8540851096101595e-18,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,4.106309736684466e-10,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,4.324148261680705e-10,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,3.1938043876245104e-10,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,4.3241443759001186e-10,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,2.0511798926037272e-09,286.613525390625,294.1499938964844,289.231201171875,288.5198059082031,290.9149780273437,288.9181213378906,285.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.4506385243892055e-09,5.560886071688835e-15,4.450633195318687e-09,-1.0134660222149703e-08,0.0,0.0,0.0,-2.505839802324772e-08,60.0,0.2974731028079986,-0.0,-1.3052173875341605e-18,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,2.353772732277548e-10,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,2.4786395158571395e-10,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,1.830716550577094e-10,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,2.47863729541109e-10,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,1.1757541606982611e-09,286.613525390625,294.1499938964844,289.22564697265625,288.51434326171875,290.9149780273437,288.9181213378906,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5584874219219955e-09,3.168390478433992e-15,2.558484313297526e-09,-5.821454429622008e-09,0.0,0.0,0.0,-1.4406396076083185e-08,60.0,0.2863631248474121,-0.0,-4.2885297765024774e-19,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,7.010148711517059e-11,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.382034566960627e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,5.452351417578605e-11,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.382028321956112e-11,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,3.5017025390438035e-10,286.6131591796875,294.1499938964844,289.212890625,288.5018615722656,290.9150695800781,288.9179992675781,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.5705414159799e-10,9.258859971712815e-16,7.570532534195702e-10,-1.727303855503237e-09,0.0,0.0,0.0,-4.2637111619114876e-09,60.0,0.2648526728153229,-0.0,-3.8039422351331104e-20,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,7.010148711517059e-11,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,7.382034566960627e-11,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,5.452351417578605e-11,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,7.382028321956112e-11,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,3.5017025390438035e-10,286.6131591796875,294.1499938964844,289.212890625,288.5018615722656,290.9150695800781,288.9179992675781,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.5705414159799e-10,9.258859971712815e-16,7.570532534195702e-10,-1.727303855503237e-09,0.0,0.0,0.0,-4.2637111619114876e-09,60.0,0.2648526728153229,-0.0,-3.8039422351331104e-20,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,2.277019198193564e-11,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,2.3978142388303425e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,1.7710192687370174e-11,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,2.397812157162172e-11,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,1.1374143987774588e-10,286.6130065917969,294.1499938964844,289.1981506347656,288.4874267578125,290.91510009765625,288.91796875,285.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4432733614077046e-10,3.184403953939189e-16,2.4432703082943874e-10,-5.584825379933989e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2462489157915115,-0.0,-4.013403187821647e-21,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,2.277019198193564e-11,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,2.3978142388303425e-11,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,1.7710192687370174e-11,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,2.397812157162172e-11,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,1.1374143987774588e-10,286.6130065917969,294.1499938964844,289.1981506347656,288.4874267578125,290.91510009765625,288.91796875,285.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4432733614077046e-10,3.184403953939189e-16,2.4432703082943874e-10,-5.584825379933989e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2462489157915115,-0.0,-4.013403187821647e-21,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.210414549098989e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.69902370223652e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.163673300392137e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.69901502861914e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,4.6007773979450655e-11,286.61297607421875,294.1499938964844,289.181640625,288.4712219238281,290.9151306152344,288.91796875,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0127999133802136e-10,1.3876079183541167e-16,1.0127985256014328e-10,-2.2914883879288084e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.2295042276382446,-0.0,-6.566557944674438e-22,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,9.210414549098989e-12,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.69902370223652e-12,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.163673300392137e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.69901502861914e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,4.6007773979450655e-11,286.61297607421875,294.1499938964844,289.181640625,288.4712219238281,290.9151306152344,288.91796875,285.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0127999133802136e-10,1.3876079183541167e-16,1.0127985256014328e-10,-2.2914883879288084e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.2295042276382446,-0.0,-6.566557944674438e-22,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,3.070138110752852e-12,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,3.2330080453057967e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,2.3878911001307124e-12,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,3.233005226380148e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.533592350333457e-11,286.6129455566406,294.1499938964844,289.1634826660156,288.4534606933594,290.9151306152344,288.91796875,285.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.357260650038718e-11,2.260045699802289e-17,3.357258221425852e-11,-7.603193075134129e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2142760604619979,-0.0,-7.296175143477862e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,3.070138110752852e-12,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,3.2330080453057967e-12,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,2.3878911001307124e-12,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,3.233005226380148e-12,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.533592350333457e-11,286.6129455566406,294.1499938964844,289.1634826660156,288.4534606933594,290.9151306152344,288.91796875,285.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.357260650038718e-11,2.260045699802289e-17,3.357258221425852e-11,-7.603193075134129e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2142760604619979,-0.0,-7.296175143477862e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
