time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159300,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.0467588127820457e-12,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,2.155338624590386e-12,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.591927436227214e-12,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.155336673026476e-12,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.0223949291343626e-11,286.6129455566406,294.1499938964844,289.1539001464844,288.4440612792969,290.9151306152344,288.9179382324219,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7862199566676118e-11,3.633373966154678e-17,1.7862163137483122e-11,-4.3284112405395086e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2072936743497848,-0.0,-3.242744648454322e-23,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,1.0233794063910229e-12,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,1.077669312295193e-12,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,7.95963718113607e-13,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,1.0776683365132378e-12,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,5.111974645671813e-12,286.6129455566406,294.1499938964844,289.1439514160156,288.434326171875,290.9151306152344,288.9179382324219,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5429321015281158e-11,-9.649775288709397e-19,1.5429321015281158e-11,-3.222125691260125e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2005666196346283,-0.0,-8.106861621135805e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,7.675345276882128e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,8.082520113264492e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,5.969727750326781e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,8.08251306595037e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,3.833980875833642e-12,286.6129455566406,294.1499938964844,289.1231994628906,288.4139709472656,290.9151306152344,288.9179382324219,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.20744733256395e-12,-1.4882056208986512e-17,2.2074622945539298e-12,-8.854875166441898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1876133680343628,-0.0,-4.560109464673664e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,7.675345276882128e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,8.082520113264492e-13,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,5.969727750326781e-13,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,8.08251306595037e-13,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,3.833980875833642e-12,286.6129455566406,294.1499938964844,289.1231994628906,288.4139709472656,290.9151306152344,288.9179382324219,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.20744733256395e-12,-1.4882056208986512e-17,2.2074622945539298e-12,-8.854875166441898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1876133680343628,-0.0,-4.560109464673664e-24,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.1014099121094,288.39263916015625,290.9151306152344,288.9179382324219,285.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.318763887496078e-12,1.6046441961330457e-17,2.3187478413039253e-12,-5.4918929646985415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1757422983646392,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.1014099121094,288.39263916015625,290.9151306152344,288.9179382324219,285.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.318763887496078e-12,1.6046441961330457e-17,2.3187478413039253e-12,-5.4918929646985415e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1757422983646392,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.0788269042969,288.3705139160156,290.9151306152344,288.9179382324219,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.338670804893459e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.1648042351007461,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.0788269042969,288.3705139160156,290.9151306152344,288.9179382324219,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.338670804893459e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.1648042351007461,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.0555725097656,288.3477478027344,290.9151306152344,288.9179382324219,285.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768295415280756e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.153530403971672,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.0555725097656,288.3477478027344,290.9151306152344,288.9179382324219,285.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768295415280756e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.153530403971672,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.0437927246094,288.336181640625,290.9151306152344,288.9179382324219,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.338670804893459e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.1481806486845016,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.0318908691406,288.3245544433594,290.9151306152344,288.9179382324219,285.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1430519819259643,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.00799560546875,288.3011169433594,290.9151306152344,288.9179382324219,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1332694143056869,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.00799560546875,288.3011169433594,290.9151306152344,288.9179382324219,285.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1332694143056869,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9840087890625,288.2776184082031,290.9151306152344,288.9179382324219,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1242585107684135,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9840087890625,288.2776184082031,290.9151306152344,288.9179382324219,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1242585107684135,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9601745605469,288.2542724609375,290.9151306152344,288.9179382324219,285.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1159375235438346,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9601745605469,288.2542724609375,290.9151306152344,288.9179382324219,285.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1159375235438346,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9366760253906,288.23126220703125,290.9151306152344,288.9179382324219,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1082415133714675,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9366760253906,288.23126220703125,290.9151306152344,288.9179382324219,285.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1082415133714675,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,-2.558448515977557e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,-2.6941732807379826e-13,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,-1.989909295284017e-13,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,-2.6941708412830945e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,-1.2779936614179532e-12,286.6129455566406,294.1499938964844,288.9251403808594,288.2199401855469,290.9151306152344,288.9179382324219,285.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,2.254278713567995e-13,1.214988443598815e-17,-2.254400279736585e-13,2.2080412585140374e-12,0.0,0.0,0.0,0.0,60.0,0.1046215742826461,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9137268066406,288.208740234375,290.9151306152344,288.9179382324219,285.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.1011352315545082,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8914794921875,288.1869506835937,290.9151306152344,288.9179382324219,285.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0945328250527381,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8914794921875,288.1869506835937,290.9151306152344,288.9179382324219,285.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0945328250527381,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8701477050781,288.16607666015625,290.9151306152344,288.9179382324219,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.088408775627613,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8701477050781,288.16607666015625,290.9151306152344,288.9179382324219,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.088408775627613,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8499450683594,288.1462707519531,290.9151306152344,288.9179382324219,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0827235355973243,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8499450683594,288.1462707519531,290.9151306152344,288.9179382324219,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0827235355973243,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8310241699219,288.12774658203125,290.9151306152344,288.9179382324219,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0774375796318054,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8310241699219,288.12774658203125,290.9151306152344,288.9179382324219,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0774375796318054,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8221435546875,288.1190185546875,290.9151306152344,288.9179382324219,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0749793946743011,-0.0,-1.401298464324817e-45,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8136291503906,288.1106872558594,290.9151306152344,288.9179382324219,285.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0726143419742584,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.79791259765625,288.0953063964844,290.9151306152344,288.9179382324219,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.06791652739048,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.79791259765625,288.0953063964844,290.9151306152344,288.9179382324219,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.06791652739048,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7840881347656,288.0817565917969,290.9151306152344,288.9179382324219,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0635111331939697,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7840881347656,288.0817565917969,290.9151306152344,288.9179382324219,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0635111331939697,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7723388671875,288.0702209472656,290.9151306152344,288.9179382324219,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0594047829508781,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7723388671875,288.0702209472656,290.9151306152344,288.9179382324219,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0594047829508781,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7628479003906,288.0609436035156,290.9151306152344,288.9179382324219,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0555765181779861,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7628479003906,288.0609436035156,290.9151306152344,288.9179382324219,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0555765181779861,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.759033203125,288.05718994140625,290.9151306152344,288.9179382324219,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0537661723792552,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7558288574219,288.0540771484375,290.9151306152344,288.9179382324219,285.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0520174615085125,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
