time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161820,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7514953613281,288.0498352050781,290.9151306152344,288.9179382324219,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0486961491405963,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7514953613281,288.0498352050781,290.9151306152344,288.9179382324219,285.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0486961491405963,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.75,288.0483703613281,290.9151306152344,288.9179382324219,285.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.045549064874649,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.75,288.0483703613281,290.9151306152344,288.9179382324219,285.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.045549064874649,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7506103515625,288.0489501953125,290.9151306152344,288.9179382324219,285.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0426156818866729,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7506103515625,288.0489501953125,290.9151306152344,288.9179382324219,285.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0426156818866729,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.75250244140625,288.0508117675781,290.9151306152344,288.9179382324219,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0398769974708557,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.75250244140625,288.0508117675781,290.9151306152344,288.9179382324219,285.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0398769974708557,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.75396728515625,288.05224609375,290.9151306152344,288.9179382324219,285.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0385808981955051,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7558288574219,288.0540466308594,290.9151306152344,288.9179382324219,285.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0373284220695495,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7606811523437,288.0588073730469,290.9151306152344,288.9179382324219,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0349431447684764,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7606811523437,288.0588073730469,290.9151306152344,288.9179382324219,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0349431447684764,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7672119140625,288.0652160644531,290.9151306152344,288.9179382324219,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0327183045446872,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7672119140625,288.0652160644531,290.9151306152344,288.9179382324219,285.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0327183045446872,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.7713317871094,288.0692443847656,290.9151306152344,288.9179382324219,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0316221229732036,-0.0,-3.6808453268821057e-39,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.77557373046875,288.0733947753906,290.9151306152344,288.9179382324219,285.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0306431930512189,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.78582763671875,288.0834655761719,290.9151306152344,288.9179382324219,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0287077855318784,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.78582763671875,288.0834655761719,290.9151306152344,288.9179382324219,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0287077855318784,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,288.791748046875,288.0892639160156,290.9151306152344,288.9179382324219,285.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386709703295813e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0277986284345388,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,288.7981872558594,288.0955505371094,290.9151306152344,288.9179382324219,285.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386710530476425e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0269224625080823,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8127136230469,288.1097717285156,290.9151306152344,288.9179382324219,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0252367202192544,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8127136230469,288.1097717285156,290.9151306152344,288.9179382324219,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0252367202192544,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8295288085937,288.12628173828125,290.9151306152344,288.9179382324219,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.023672915995121,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8295288085937,288.12628173828125,290.9151306152344,288.9179382324219,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.023672915995121,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.84881591796875,288.1451721191406,290.9151306152344,288.9179382324219,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0222247671335935,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.84881591796875,288.1451721191406,290.9151306152344,288.9179382324219,285.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0222247671335935,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8706970214844,288.1665954589844,290.9151306152344,288.9179382324219,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0208814702928066,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8706970214844,288.1665954589844,290.9151306152344,288.9179382324219,285.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297069641981e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0208814702928066,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,288.88262939453125,288.17828369140625,290.9151306152344,288.9179382324219,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386709703295813e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0202553384006023,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.8952331542969,288.1906433105469,290.9151306152344,288.9179382324219,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3744209723397525e-12,1.5428030154857237e-17,2.3744055766689028e-12,-3.810415958455105e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0196500830352306,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9226379394531,288.2174987792969,290.9151306152344,288.9179382324219,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0184736009687185,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9226379394531,288.2174987792969,290.9151306152344,288.9179382324219,285.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0184736009687185,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,288.9529724121094,288.2472229003906,290.9151306152344,288.9179382324219,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386710530476425e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0173632707446813,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,288.9529724121094,288.2472229003906,290.9151306152344,288.9179382324219,285.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386710530476425e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0173632707446813,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.97265625,288.2664794921875,290.9151306152344,288.9179382324219,285.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0167399942874908,-0.0,-1.5463594894699835e-34,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,288.9864196777344,288.27996826171875,290.9151306152344,288.9179382324219,285.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0163245107978582,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.0230407714844,288.3158569335937,290.9151306152344,288.9179382324219,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0153418881818652,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.0230407714844,288.3158569335937,290.9151306152344,288.9179382324219,285.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0153418881818652,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.0426025390625,288.33502197265625,290.9151306152344,288.9179382324219,285.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386711357657038e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0148800313472747,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.0630187988281,288.35504150390625,290.9151306152344,288.9179382324219,285.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.014433005824685,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.1064758300781,288.3976135253906,290.9151306152344,288.9179382324219,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0135573437437415,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.1064758300781,288.3976135253906,290.9151306152344,288.9179382324219,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0135573437437415,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
