time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164340,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.1535339355469,288.4436950683594,290.9151306152344,288.9179382324219,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0127399526536464,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.1535339355469,288.4436950683594,290.9151306152344,288.9179382324219,285.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0127399526536464,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.2043151855469,288.4934387207031,290.9151306152344,288.9179382324219,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0119718769565224,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.2043151855469,288.4934387207031,290.9151306152344,288.9179382324219,285.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0119718769565224,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.2589111328125,288.5469665527344,290.9151306152344,288.9179382324219,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.011249759234488,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.2589111328125,288.5469665527344,290.9151306152344,288.9179382324219,285.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.011249759234488,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.2877197265625,288.5751647949219,290.9151306152344,288.9179382324219,285.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.010910184122622,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,2.558448515977557e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,2.6941732807379826e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,1.989909295284017e-13,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,2.6941708412830945e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,1.2779936614179532e-12,286.6129455566406,294.1499938964844,289.3175354003906,288.6043701171875,290.9151306152344,288.9179382324219,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,3.3674227143711e-13,1.3386711357657038e-17,-3.3675566133394013e-13,-1.154912103451533e-12,0.0,0.0,0.0,0.0,60.0,0.0105793252587318,-0.0,-5.066788513209878e-25,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.3802490234375,288.6658020019531,290.9151306152344,288.9179382324219,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0099397134035825,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.3802490234375,288.6658020019531,290.9151306152344,288.9179382324219,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0099397134035825,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.4472045898437,288.7314147949219,290.9151306152344,288.9179382324219,285.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0093379355967044,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.4472045898437,288.7314147949219,290.9151306152344,288.9179382324219,285.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0093379355967044,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.4952087402344,288.7784423828125,290.9151306152344,288.9179382324219,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0089536197483539,-0.0,-1.522169216221377e-34,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.5185241699219,288.80126953125,290.9151306152344,288.9179382324219,285.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0087727792561054,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.5943298339844,288.87554931640625,290.9151306152344,288.9179382324219,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0082418713718652,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.5943298339844,288.87554931640625,290.9151306152344,288.9179382324219,285.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0082418713718652,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.63397216796875,288.9143981933594,290.9151306152344,288.9179382324219,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768298724003206e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0079923644661903,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.6747741699219,288.954345703125,290.9151306152344,288.9179382324219,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0077491798438131,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.75994873046875,289.0378112792969,290.9151306152344,288.9179382324219,285.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0072764256037771,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71875,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.0,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0,286.6129455566406,294.1499938964844,289.75994873046875,289.0378112792969,290.9151306152344,288.9179382324219,285.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0072764256037771,-0.0,-0.0,0.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.0,0.050000000745058,0.0,298.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.050000000745058,0.0,298.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.050000000745058,0.0,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.050000000745058,0.0,298.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.050000000745058,0.0,286.6129455566406,290.2820129394531,289.8500061035156,289.12603759765625,290.9151306152344,288.9179382324219,285.2781982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0068351379595696,-0.0,-0.0,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.71875,0.0,0.050000000745058,0.0,298.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.050000000745058,0.0,298.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.050000000745058,0.0,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.050000000745058,0.0,298.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.050000000745058,0.0,286.6129455566406,290.2820129394531,289.8500061035156,289.12603759765625,290.9151306152344,288.9179382324219,285.2781982421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.8108507817321826e-13,1.2768297896822597e-17,-2.8109784465379933e-13,5.26564523321144e-13,0.0,0.0,0.0,0.0,60.0,0.0068351379595696,-0.0,-0.0,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.6329272985458374,0.050000000745058,0.0407266691327095,298.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177734375,0.6329272985458374,0.050000000745058,0.0428871549665927,298.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.6329272985458374,0.050000000745058,0.0316763147711753,298.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159423828125,0.6329272985458374,0.050000000745058,0.0428871475160121,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.6329272985458374,0.050000000745058,0.2034379988908767,285.56805419921875,290.22418212890625,289.8966369628906,289.1712646484375,295.4106140136719,296.5726928710937,285.4536437988281,1.0,0.1097033321857452,0.0815793126821518,0.0815793126821518,1.0,1.0,-0.4340299665927887,0.0004424264479894,0.4335875511169433,-0.1318766325712204,0.0,0.0,0.0,10.217782974243164,60.0,1318.6549072265625,0.0,12.244756698608398,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097351074219,0.6314535140991211,0.050000000745058,0.0452512390911579,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.6314535140991211,0.050000000745058,0.0476517342031002,298.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.6314535140991211,0.050000000745058,0.0351954065263271,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.6314535140991211,0.050000000745058,0.0476517342031002,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.6314535140991211,0.050000000745058,0.2260392904281616,286.08905029296875,290.1654663085937,289.9440002441406,289.2161865234375,295.97723388671875,298.4757995605469,286.78924560546875,1.0,0.1210869252681732,0.1631586253643036,0.1631586253643036,1.0,1.0,-0.4821494817733764,0.0165585204958915,0.4655909538269043,-0.1274395883083343,0.0,0.0,0.0,12.499289512634276,60.0,2670.7158203125,0.0,16.684589385986328,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.0456807315349578,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339538574219,0.5709276795387268,0.050000000745058,0.0481040105223655,298.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.0355294570326805,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.0481040105223655,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.228184700012207,288.42828369140625,290.04547119140625,290.0407409667969,289.30523681640625,296.0150756835937,298.561767578125,288.85546875,1.0,0.1405865550041198,0.3263172507286072,0.3263172507286072,1.0,1.0,-0.4867375791072845,0.0615670271217823,0.4251705408096313,-0.0837468579411506,0.0,0.0,0.0,20.02942657470703,60.0,2604.880615234375,0.0,23.185516357421875,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.0456807315349578,298.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3339538574219,0.5709276795387268,0.050000000745058,0.0481040105223655,298.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.0355294570326805,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.0481040105223655,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.5709276795387268,0.050000000745058,0.228184700012207,288.42828369140625,290.04547119140625,290.0407409667969,289.30523681640625,296.0150756835937,298.561767578125,288.85546875,1.0,0.1405865550041198,0.3263172507286072,0.3263172507286072,1.0,1.0,-0.4867375791072845,0.0615670271217823,0.4251705408096313,-0.0837468579411506,0.0,0.0,0.0,20.02942657470703,60.0,2604.880615234375,0.0,23.185516357421875,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.15106201171875,0.5491988062858582,0.050000000745058,0.0458182319998741,298.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15106201171875,0.5491988062858582,0.050000000745058,0.0482488051056861,298.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15106201171875,0.5491988062858582,0.050000000745058,0.0356364026665687,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15106201171875,0.5491988062858582,0.050000000745058,0.0482488051056861,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15106201171875,0.5491988062858582,0.050000000745058,0.2288715541362762,289.22808837890625,289.9842529296875,290.0901184082031,289.3493347167969,296.056396484375,298.6024169921875,289.6011657714844,1.0,0.1489726454019546,0.4078965783119201,0.4078965783119201,1.0,1.0,-0.4882031381130218,0.0997201427817344,0.3884829878807068,-0.0461232103407382,0.0,0.0,0.0,23.7009220123291,60.0,2376.64453125,0.0,26.331472396850582,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.87518310546875,0.5324320793151855,0.050000000745058,0.0459494441747665,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87518310546875,0.5324320793151855,0.050000000745058,0.0483869798481464,298.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87518310546875,0.5324320793151855,0.050000000745058,0.0357384569942951,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87518310546875,0.5324320793151855,0.050000000745058,0.0483869798481464,298.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87518310546875,0.5324320793151855,0.050000000745058,0.2295269966125488,289.94464111328125,289.9222717285156,290.1401062011719,289.3931884765625,296.0129699707031,298.6083984375,290.2870483398437,1.0,0.1565188467502594,0.5263172388076782,0.5263172388076782,0.998546540737152,1.0,-0.48960080742836,0.1551294475793838,0.3344713747501373,0.0087032271549105,0.0,0.0,0.0,27.216915130615234,60.0,2145.310302734375,0.0,29.35552215576172,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5241394042969,0.5196772813796997,0.050000000745058,0.046071957796812,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.5196772813796997,0.050000000745058,0.0485159903764724,298.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5241394042969,0.5196772813796997,0.050000000745058,0.0358337424695491,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5241394042969,0.5196772813796997,0.050000000745058,0.0485159903764724,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5241394042969,0.5196772813796997,0.050000000745058,0.2301389575004577,290.5859069824219,289.8600769042969,290.1902770996094,289.43634033203125,295.41314697265625,298.57720947265625,290.877197265625,1.0,0.1632243990898132,0.6437211036682129,0.6437211036682129,0.997105598449707,1.0,-0.4909061193466186,0.1914015561342239,0.2995045781135559,0.0445023365318775,0.0,0.0,0.0,30.497636795043945,60.0,1813.27978515625,-0.0,32.19766616821289,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.5096335411071777,0.050000000745058,0.0461882874369621,298.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.072509765625,0.5096335411071777,0.050000000745058,0.048638492822647,298.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.5096335411071777,0.050000000745058,0.0359242260456085,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.5096335411071777,0.050000000745058,0.048638492822647,298.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.072509765625,0.5096335411071777,0.050000000745058,0.2307200729846954,291.122314453125,289.7960510253906,290.24188232421875,289.47998046875,295.073974609375,298.5360107421875,291.35223388671875,1.0,0.1693301498889923,0.7631586194038391,0.7631586194038391,0.9956396818161012,1.0,-0.4921447336673736,0.2072312980890274,0.284913420677185,0.0599661655724048,0.0,0.0,0.0,33.61048889160156,60.0,1488.2406005859375,-0.0,34.91391372680664,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5010208487510681,0.050000000745058,0.0463064201176166,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5624084472656,0.5010208487510681,0.050000000745058,0.0487628914415836,298.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5010208487510681,0.050000000745058,0.0360161066055297,298.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5010208487510681,0.050000000745058,0.0487628914415836,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5010208487510681,0.050000000745058,0.2313101589679718,291.6031188964844,289.72430419921875,290.2997436523437,289.52801513671875,294.9546203613281,298.5023498535156,291.8009948730469,1.0,0.1752974539995193,0.8955197930335999,0.8955197930335999,0.9940151572227478,1.0,-0.4934048950672149,0.2137188613414764,0.2796860337257385,0.0661193132400512,0.0,0.0,0.0,36.77021789550781,60.0,1232.885986328125,-0.0,37.68779754638672,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063415527344,0.4955316483974457,0.050000000745058,0.0463919155299663,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9063415527344,0.4955316483974457,0.050000000745058,0.0488529205322265,298.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063415527344,0.4955316483974457,0.050000000745058,0.036082599312067,298.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063415527344,0.4955316483974457,0.050000000745058,0.0488529205322265,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9063415527344,0.4955316483974457,0.050000000745058,0.2317372262477874,291.9434814453125,289.6670837402344,290.3459167480469,289.5656433105469,294.9266357421875,298.4840393066406,292.1266174316406,1.0,0.179482102394104,1.0,1.0,0.99273282289505,1.0,-0.494315505027771,0.2158827781677246,0.2784327268600464,0.0680546313524246,0.0,0.0,0.0,39.056640625,60.0,1084.109375,-0.0,39.704368591308594,1.0,281.9220886230469,283.9178466796875,293.6493225097656,295.1894226074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.665784510895117e-21,2.8328922554475584e-21,2.8328922554475584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858093261719,0.4879073798656463,0.050000000745058,0.0465232320129871,298.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4858093261719,0.4879073798656463,0.050000000745058,0.0489912033081054,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858093261719,0.4879073798656463,0.050000000745058,0.0361847355961799,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858093261719,0.4879073798656463,0.050000000745058,0.0489912033081054,298.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4858093261719,0.4879073798656463,0.050000000745058,0.2323931753635406,289.1405944824219,289.5673217773437,290.42633056640625,289.6299743652344,294.7529602050781,298.46014404296875,287.2776184082031,1.0,0.1857212781906128,1.0,1.0,0.6909420490264893,1.0,-0.495714783668518,0.2330686748027801,0.2626461088657379,0.0848267301917076,0.2324630618095398,0.2324630618095398,0.0,42.57035446166992,60.0,9941.95703125,-0.0,42.82076644897461,1.0,282.39666748046875,287.0803527832031,294.9040222167969,296.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,2942.092041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593590557575226,1.0,0.0,0.0,0.8314574956893921,0.831459641456604,4.874761572182251e-08,4.261063575744629,4.261053562164307,9.827347639657091e-06,0.0,0.0,-0.0,4924.46826171875,0.0,20.226396560668945,1894.7694091796875,0.0,208.90663146972656,0.2185483872890472,1.0,0.0,3.0,1.0,0.0
18166320,298.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.4858580827713012,0.050000000745058,0.0465604662895202,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8541259765625,0.4858580827713012,0.050000000745058,0.049030415713787,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.4858580827713012,0.050000000745058,0.0362136960029602,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.4858580827713012,0.050000000745058,0.049030415713787,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.4858580827713012,0.050000000745058,0.2325791716575622,287.540283203125,289.1657409667969,290.45196533203125,289.650146484375,294.5000915527344,298.4488525390625,286.6029968261719,1.0,0.187459111213684,1.0,1.0,0.595639705657959,1.0,-0.4961114823818207,0.2551941871643066,0.2409172803163528,0.1067577674984932,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56893157958984,48.0,4315.01318359375,-0.0,43.71218490600586,1.0,282.4727478027344,286.29296875,294.6571655273437,295.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,14496.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368537962436676,1.0,0.0,0.0,0.1663252264261245,0.1729668229818344,3.310249185872749e-09,4.264986515045166,4.264976978302002,9.793929166335149e-06,0.0,0.0,-0.0,870.48681640625,0.0,5.431966781616211,1895.309326171875,0.0,346.2462463378906,0.2004230916500091,1.0,0.0,3.0,1.0,0.0
18166380,298.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.046600554138422,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.4836812913417816,0.050000000745058,0.0490726269781589,298.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.036244872957468,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.0490726269781589,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.2327794134616851,287.3326721191406,288.68365478515625,290.5599365234375,289.7334289550781,291.38800048828125,298.3975830078125,287.6018981933594,1.0,0.1889324486255645,1.0,1.0,0.1985465735197067,1.0,-0.4965390563011169,0.4606608152389526,0.0358782596886158,0.3111899197101593,5.551115123125783e-17,5.551115123125783e-17,0.0,44.669830322265625,36.0,2328.530517578125,-0.0,44.72713470458984,1.0,282.4949645996094,286.3797607421875,292.8323059082031,293.2793884277344,293.1499938964844,293.1499938964844,283.1499938964844,16098.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465411901473999,1.0,0.0,0.0,1.455455094401259e-05,0.3650982081890106,2.7600000735393537e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.6104622267885134e-05,0.0,12.403005599975586,1895.43701171875,0.0,367.1570434570313,0.2167736142873764,1.0,0.0,3.0,1.0,0.0
18166440,298.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.046600554138422,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.4836812913417816,0.050000000745058,0.0490726269781589,298.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.036244872957468,298.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.0490726269781589,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826232910156,0.4836812913417816,0.050000000745058,0.2327794134616851,287.3326721191406,288.68365478515625,290.5599365234375,289.7334289550781,291.38800048828125,298.3975830078125,287.6018981933594,1.0,0.1889324486255645,1.0,1.0,0.1985465735197067,1.0,-0.4965390563011169,0.4606608152389526,0.0358782596886158,0.3111899197101593,5.551115123125783e-17,5.551115123125783e-17,0.0,44.669830322265625,36.0,2328.530517578125,-0.0,44.72713470458984,1.0,282.4949645996094,286.3797607421875,292.8323059082031,293.2793884277344,293.1499938964844,293.1499938964844,283.1499938964844,16098.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465411901473999,1.0,0.0,0.0,1.455455094401259e-05,0.3650982081890106,2.7600000735393537e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.6104622267885134e-05,0.0,12.403005599975586,1895.43701171875,0.0,367.1570434570313,0.2167736142873764,1.0,0.0,3.0,1.0,0.0
18166500,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.4849167466163635,0.050000000745058,0.0465777367353439,298.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7846069335937,0.4849167466163635,0.050000000745058,0.0490485988557338,298.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.4849167466163635,0.050000000745058,0.0362271293997764,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.4849167466163635,0.050000000745058,0.0490485988557338,298.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.4849167466163635,0.050000000745058,0.2326654344797134,287.83087158203125,288.6268615722656,290.61456298828125,289.7746276855469,290.6464233398437,298.3785705566406,288.0477294921875,1.0,0.187745064496994,1.0,1.0,0.0,1.0,-0.4962961077690124,0.4962944388389587,1.6547501218155958e-06,0.3467128276824951,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06523513793945,36.0,1757.0982666015625,-0.0,44.19501876831055,1.0,282.4949035644531,286.3797607421875,292.2861022949219,292.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,16562.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658821582794189,1.0,0.0,0.0,1.4702681255585048e-05,0.4176519513130188,2.788063833622512e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.549252505763434e-05,0.0,14.710733413696287,1895.4371337890625,0.0,219.1562042236328,0.2223935723304748,1.0,0.0,3.0,1.0,0.0
18166560,298.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.4873832464218139,0.050000000745058,0.046532679349184,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.4873832464218139,0.050000000745058,0.0490011535584926,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.4873832464218139,0.050000000745058,0.0361920855939388,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.4873832464218139,0.050000000745058,0.0490011535584926,298.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.208740234375,0.4873832464218139,0.050000000745058,0.2324403673410415,288.2484436035156,288.2215881347656,290.6695861816406,289.81549072265625,290.9350891113281,298.3641357421875,288.444091796875,1.0,0.1854773312807083,1.0,1.0,0.1996343731880188,1.0,-0.4958010613918304,0.4665777385234833,0.0292233452200889,0.3172407746315002,5.551115123125783e-17,5.551115123125783e-17,0.0,42.855613708496094,25.0,1419.6053466796875,-0.0,43.112640380859375,1.0,282.494873046875,286.3797607421875,292.0070495605469,292.1421203613281,293.1499938964844,293.1499938964844,283.1499938964844,16943.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2656022310256958,1.0,0.0,0.0,1.5047646229504608e-05,0.4508416056632995,2.853479442749968e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5179906262783334e-05,0.0,16.32676124572754,1895.4371337890625,0.0,0.0,0.2265018224716186,1.0,0.0,3.0,1.0,0.0
