time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166620,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5003001689910889,0.050000000745058,0.0463170334696769,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7607727050781,0.5003001689910889,0.050000000745058,0.048774067312479,298.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8367004394531,0.7192164659500122,0.1801406294107437,0.0971405655145645,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5003001689910889,0.050000000745058,0.048774067312479,298.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5003001689910889,0.050000000745058,0.2313631772994995,288.8102111816406,288.1498413085937,290.74591064453125,289.8712158203125,292.9388732910156,298.3504943847656,289.0267944335937,1.0,0.1819110959768295,1.0,1.0,0.4742396771907806,1.0,-0.5667696595191956,0.3721237182617187,0.194645956158638,0.2067214697599411,5.551115123125783e-17,5.551115123125783e-17,0.0,37.63163757324219,25.0,1425.34716796875,-0.0,46.65435791015625,1.0,282.4947814941406,286.3797302246094,291.8644714355469,291.9299621582031,293.1499938964844,293.1499938964844,283.1499938964844,17337.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1220075413584709,1.0,0.0,0.0,1.5397801689687185e-05,0.4766503572463989,2.9198792363994974e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5022127121919766e-05,0.0,17.729814529418945,1895.4371337890625,0.0,0.0,0.2302581816911697,1.0,0.0,3.0,1.0,0.0
18166680,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798034667969,0.5069396495819092,0.050000000745058,0.0462229140102863,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0798034667969,0.5069396495819092,0.050000000745058,0.0486749559640884,298.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.7842567563056946,0.1796723008155822,0.1222892105579376,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798034667969,0.5069396495819092,0.050000000745058,0.0486749559640884,298.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0798034667969,0.5069396495819092,0.050000000745058,0.2308930307626724,289.1517639160156,287.7801513671875,290.78076171875,289.8963317871094,294.0702819824219,298.3241882324219,289.4062194824219,1.0,0.1801563650369644,1.0,1.0,0.5989031195640564,1.0,-0.5961188077926636,0.3141889274120331,0.2819299101829529,0.1433177441358566,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36037063598633,25.0,1678.45947265625,-0.0,47.90034484863281,1.0,282.4947509765625,286.3797302246094,291.7920837402344,291.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,17472.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0462483577430248,1.0,0.0,0.0,1.5517247447860427e-05,0.4835942089557647,2.94252984608598e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494173870421946e-05,0.0,18.144933700561523,1895.4371337890625,0.0,0.0,0.2314228266477584,1.0,0.0,3.0,1.0,0.0
18166740,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012145996094,0.533104419708252,0.1571734845638275,0.0459429360926151,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.957275390625,0.766737163066864,0.1603948175907135,0.1353410184383392,298.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8669738769531,0.8301636576652527,0.1809939742088318,0.126977264881134,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012145996094,0.533104419708252,0.050000000745058,0.0483801253139972,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012145996094,0.533104419708252,0.050000000745058,0.2294944822788238,288.0541076660156,287.7017517089844,290.8741149902344,289.9624938964844,295.0075378417969,298.24334716796875,287.1784973144531,1.0,0.1785106062889099,1.0,1.0,0.9304063320159912,1.0,-0.7033634185791016,0.3060874044895172,0.3972759842872619,0.1145459786057472,0.0145272798836231,0.0145272798836231,0.0,28.83840751647949,25.0,8705.9365234375,-0.0,54.26529693603516,1.0,282.8365478515625,286.99639892578125,292.4975280761719,293.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,19906.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6075442433357239,0.6353579759597778,2.4629144945720327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.491455078125,0.0,32.61721420288086,1895.4371337890625,0.0,0.0,0.2602839469909668,1.0,0.0,3.0,1.0,0.0
18166800,298.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579833984375,0.6804915070533752,0.1582198739051818,0.0825324729084968,298.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.8099121451377869,0.1592607349157333,0.1464425921440124,298.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.25164794921875,0.8520910143852234,0.1808847188949585,0.1270194351673126,298.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6928405761719,0.5508317351341248,0.050000000745058,0.0482358857989311,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923828125,0.5540427565574646,0.1477778106927871,0.2320328056812286,287.3523864746094,287.3599548339844,290.8932800292969,289.9759216308594,295.0354919433594,298.2220764160156,287.1327514648437,1.0,0.1790598779916763,1.0,1.0,0.998171865940094,1.0,-0.7633894681930542,0.3299989998340606,0.4333904683589935,0.1257108002901077,5.551115123125783e-17,5.551115123125783e-17,0.0,25.74259185791016,45.0,5156.59765625,-0.0,58.69845962524414,1.0,282.8552551269531,286.7914733886719,292.709716796875,293.0970458984375,293.1499938964844,293.1499938964844,283.1499938964844,22016.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1979274749755859,0.3057038486003876,3.964270689493787e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.716552734375,0.0,14.53498649597168,1895.4371337890625,0.0,0.0,0.2486601173877716,1.0,0.0,3.0,1.0,0.0
18166860,298.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801940917969,0.8871573805809021,0.1559998840093612,0.0971221551299095,298.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.8871573805809021,0.1626551002264022,0.1022743061184883,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48016357421875,0.8871573805809021,0.1961362510919571,0.0755394548177719,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.9767827391624452,0.142308309674263,0.1336306035518646,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784545898437,0.8871573805809021,0.1485095024108886,0.4851453006267547,287.4164123535156,286.9615478515625,291.0069885253906,290.0542297363281,295.0423583984375,298.1869812011719,287.215087890625,1.0,0.1963497251272201,1.0,1.0,0.8690648078918457,1.0,-1.0726909637451172,0.4693978130817413,0.6032931208610535,0.208802193403244,0.4302892982959747,0.4302892982959747,0.0,14.491721153259276,65.0,10483.3271484375,-0.0,96.47442626953124,1.0,282.99755859375,286.8428649902344,293.37310791015625,293.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,18863.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0454695522785186,1.0,0.0,0.0,0.6593600511550903,0.6673116087913513,2.9009399327151183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.17919921875,0.0,33.77789306640625,1895.4371337890625,0.0,0.0,0.2662202715873718,1.0,0.0,3.0,1.0,0.0
18166920,298.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801940917969,0.8871573805809021,0.1559998840093612,0.0971221551299095,298.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4801940917969,0.8871573805809021,0.1626551002264022,0.1022743061184883,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48016357421875,0.8871573805809021,0.1961362510919571,0.0755394548177719,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.9767827391624452,0.142308309674263,0.1336306035518646,297.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4784545898437,0.8871573805809021,0.1485095024108886,0.4851453006267547,287.4164123535156,286.9615478515625,291.0069885253906,290.0542297363281,295.0423583984375,298.1869812011719,287.215087890625,1.0,0.1963497251272201,1.0,1.0,0.8690648078918457,1.0,-1.0726909637451172,0.4693978130817413,0.6032931208610535,0.208802193403244,0.4302892982959747,0.4302892982959747,0.0,14.491721153259276,65.0,10483.3271484375,-0.0,96.47442626953124,1.0,282.99755859375,286.8428649902344,293.37310791015625,293.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,18863.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0454695522785186,1.0,0.0,0.0,0.6593600511550903,0.6673116087913513,2.9009399327151183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.17919921875,0.0,33.77789306640625,1895.4371337890625,0.0,0.0,0.2662202715873718,1.0,0.0,3.0,1.0,0.0
18166980,297.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9805145859718324,0.1547466665506363,0.1399250626564026,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460510253906,0.910309076309204,0.1663695275783538,0.1199119463562965,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.910309076309204,0.2061678916215896,0.0885665491223335,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.943994641304016,0.1381356418132782,0.1317944377660751,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.964183509349823,0.1467553824186325,0.6630158424377441,287.0389099121094,286.5852966308594,291.12164306640625,290.1312866210937,294.9316101074219,298.1001281738281,287.0455017089844,1.0,0.2199025154113769,1.0,1.0,0.7399577498435974,1.0,-1.1833577156066897,0.5377485752105713,0.6456091403961182,0.2560289800167084,0.649549663066864,0.649549663066864,0.0,17.047677993774414,85.0,12036.85546875,-0.0,148.8177947998047,1.0,283.0789794921875,286.52685546875,294.40069580078125,295.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,17370.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041062653064728,1.0,0.0,0.0,0.8053475618362427,0.8053552508354187,4.3277299965893696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.8720703125,0.0,42.47886276245117,1895.4371337890625,0.0,122.77114868164062,0.2840528786182403,1.0,0.0,3.0,1.0,0.0
18167040,297.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457763671875,0.9805145859718324,0.1547466665506363,0.1399250626564026,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460510253906,0.910309076309204,0.1663695275783538,0.1199119463562965,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465393066406,0.910309076309204,0.2061678916215896,0.0885665491223335,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.943994641304016,0.1381356418132782,0.1317944377660751,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0448303222656,0.964183509349823,0.1467553824186325,0.6630158424377441,287.0389099121094,286.5852966308594,291.12164306640625,290.1312866210937,294.9316101074219,298.1001281738281,287.0455017089844,1.0,0.2199025154113769,1.0,1.0,0.7399577498435974,1.0,-1.1833577156066897,0.5377485752105713,0.6456091403961182,0.2560289800167084,0.649549663066864,0.649549663066864,0.0,17.047677993774414,85.0,12036.85546875,-0.0,148.8177947998047,1.0,283.0789794921875,286.52685546875,294.40069580078125,295.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,17370.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041062653064728,1.0,0.0,0.0,0.8053475618362427,0.8053552508354187,4.3277299965893696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.8720703125,0.0,42.47886276245117,1895.4371337890625,0.0,122.77114868164062,0.2840528786182403,1.0,0.0,3.0,1.0,0.0
18167100,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.9036272764205932,0.1529334634542465,0.1068999171257019,297.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.79998779296875,0.8986039161682129,0.1671280115842819,0.1107609793543815,298.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.8986039161682129,0.2085987776517868,0.0818076804280281,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.9561218023300172,0.1373833417892456,0.1307414770126342,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.9750182032585144,0.1452364325523376,0.6574625372886658,286.77508544921875,286.5541687011719,291.1792907714844,290.1693115234375,294.8134155273437,298.0542297363281,286.701171875,1.0,0.2347277104854583,1.0,1.0,0.6754041910171509,1.0,-1.303413152694702,0.6155864000320435,0.6878267526626587,0.3098824918270111,0.6287510395050049,0.6287510395050049,0.0,18.283634185791016,85.0,15228.3251953125,-0.0,166.4597930908203,1.0,283.1092529296875,286.1169128417969,294.34100341796875,295.4459533691406,293.1499938964844,293.1499938964844,283.1499938964844,10140.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157486855983734,1.0,0.0,0.0,1.2510676383972168,1.251071572303772,1.0443714160146557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.3642578125,0.0,76.89765930175781,1895.4371337890625,0.0,304.2960510253906,0.3343440592288971,1.0,0.0,3.0,1.0,0.0
18167160,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.9507238268852234,0.1491115093231201,0.1361680477857589,297.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71905517578125,0.9838196635246276,0.1676363050937652,0.1591162532567978,298.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7177734375,0.9293718934059144,0.2110618650913238,0.0997802391648292,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.9144271016120912,0.1357164829969406,0.1295499503612518,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7189025878906,0.9331622123718262,0.1426258981227874,0.6475703716278076,286.7220764160156,286.2316589355469,291.23712158203125,290.20703125,294.3799743652344,298.0128479003906,286.7324523925781,1.0,0.2512010037899017,1.0,1.0,0.5403233766555786,1.0,-1.3907750844955444,0.7555834054946899,0.6351916790008545,0.4321354925632477,0.8624990582466125,0.8624990582466125,0.0,21.206302642822266,105.0,15577.21484375,-0.0,205.2543182373047,1.0,283.12774658203125,286.1293640136719,294.139404296875,295.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,13200.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985709190368652,1.0,0.0,0.0,1.2415423393249512,1.2415467500686646,1.0285289420153276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.37451171875,0.0,83.33421325683594,1895.4371337890625,0.0,502.5581359863281,0.3456436991691589,1.0,0.0,3.0,1.0,0.0
18167220,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.6409704685211182,0.1459062695503235,0.1347970962524414,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003723144531,0.6671209335327148,0.1649354547262191,0.1599167436361313,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.7204817533493042,0.2062756568193435,0.1473138779401779,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.6244734525680542,0.1341740936040878,0.130671739578247,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.6326890587806702,0.1397902220487594,0.6462706923484802,286.1040344238281,285.9009094238281,291.3532409667969,290.281494140625,292.4931335449219,297.8875732421875,286.1138000488281,1.0,0.2695328891277313,1.0,1.0,0.2701616883277893,1.0,-0.8206819295883179,0.705756664276123,0.114925280213356,0.5265881419181824,0.8071362376213074,0.8071362376213074,0.0,83.8489761352539,93.0,13081.736328125,-0.0,264.80621337890625,1.0,283.1451416015625,285.6639404296875,293.6913757324219,294.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18787.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808498859405518,1.0,0.0,0.0,1.4409356117248535,1.4409416913986206,1.3854236158294952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.48291015625,0.0,133.2490997314453,1895.4371337890625,0.0,827.7002563476562,0.3958888053894043,1.0,0.0,3.0,1.0,0.0
18167280,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.6409704685211182,0.1459062695503235,0.1347970962524414,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1003723144531,0.6671209335327148,0.1649354547262191,0.1599167436361313,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10418701171875,0.7204817533493042,0.2062756568193435,0.1473138779401779,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.6244734525680542,0.1341740936040878,0.130671739578247,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.6326890587806702,0.1397902220487594,0.6462706923484802,286.1040344238281,285.9009094238281,291.3532409667969,290.281494140625,292.4931335449219,297.8875732421875,286.1138000488281,1.0,0.2695328891277313,1.0,1.0,0.2701616883277893,1.0,-0.8206819295883179,0.705756664276123,0.114925280213356,0.5265881419181824,0.8071362376213074,0.8071362376213074,0.0,83.8489761352539,93.0,13081.736328125,-0.0,264.80621337890625,1.0,283.1451416015625,285.6639404296875,293.6913757324219,294.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18787.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808498859405518,1.0,0.0,0.0,1.4409356117248535,1.4409416913986206,1.3854236158294952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.48291015625,0.0,133.2490997314453,1895.4371337890625,0.0,827.7002563476562,0.3958888053894043,1.0,0.0,3.0,1.0,0.0
18167340,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.7040343880653381,0.1431249678134918,0.1308958530426025,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.7330551743507385,0.1626116782426834,0.1561587154865265,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.7870586514472961,0.2027997970581054,0.1433550268411636,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.6853853464126587,0.132718876004219,0.1278101503849029,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.693853497505188,0.1371851116418838,0.6275362968444824,285.8583679199219,285.59326171875,291.46978759765625,290.3546447753906,291.4756164550781,297.7642517089844,285.8445129394531,1.0,0.2980715632438659,1.0,1.0,0.0,1.0,-1.4231250286102295,1.4231199026107788,5.1327256187505554e-06,1.072686791419983,0.9450194239616394,0.9450194239616394,0.0,56.30207443237305,81.0,17928.796875,-0.0,300.7073974609375,1.0,283.1491394042969,285.48455810546875,293.4408874511719,294.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,13201.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913046002388,1.0,0.0,0.0,1.842490792274475,1.842497706413269,2.2651869358014665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.4921875,0.0,212.421615600586,1895.4371337890625,0.0,881.537109375,0.4682678580284118,1.0,0.0,3.0,1.0,0.0
18167400,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.7040343880653381,0.1431249678134918,0.1308958530426025,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.861083984375,0.7330551743507385,0.1626116782426834,0.1561587154865265,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.7870586514472961,0.2027997970581054,0.1433550268411636,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.6853853464126587,0.132718876004219,0.1278101503849029,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.693853497505188,0.1371851116418838,0.6275362968444824,285.8583679199219,285.59326171875,291.46978759765625,290.3546447753906,291.4756164550781,297.7642517089844,285.8445129394531,1.0,0.2980715632438659,1.0,1.0,0.0,1.0,-1.4231250286102295,1.4231199026107788,5.1327256187505554e-06,1.072686791419983,0.9450194239616394,0.9450194239616394,0.0,56.30207443237305,81.0,17928.796875,-0.0,300.7073974609375,1.0,283.1491394042969,285.48455810546875,293.4408874511719,294.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,13201.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913046002388,1.0,0.0,0.0,1.842490792274475,1.842497706413269,2.2651869358014665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.4921875,0.0,212.421615600586,1895.4371337890625,0.0,881.537109375,0.4682678580284118,1.0,0.0,3.0,1.0,0.0
18167460,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781616210937,0.6824786067008972,0.1422151327133178,0.129911184310913,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.7137875556945801,0.1619519889354705,0.1553878933191299,297.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67510986328125,0.7658387422561646,0.2031388729810714,0.1432525962591171,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.6649667024612427,0.1319203674793243,0.1270710825920105,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6786499023437,0.6716631650924683,0.1355931311845779,0.6203051209449768,285.6749267578125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6914367675781,285.66064453125,1.0,0.3049756586551666,1.0,1.0,0.0,1.0,-1.411313772201538,1.4113121032714844,1.6593152167843073e-06,1.0828734636306765,0.9441482424736024,0.9441482424736024,0.0,63.880977630615234,81.0,18783.77734375,-0.0,313.72088623046875,1.0,283.1498413085937,285.2840270996094,293.4126892089844,294.74188232421875,293.1499938964844,293.1499938964844,283.1499938964844,11016.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877134799957275,1.0,0.0,0.0,2.122931241989136,2.122939109802246,3.0072203571762657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.685546875,0.0,296.60369873046875,1895.4371337890625,0.0,862.6824340820312,0.5274630784988403,1.0,0.0,3.0,1.0,0.0
18167520,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.6803234815597534,0.1421660929918289,0.1298408806324005,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6518249511719,0.711755096912384,0.1619457453489303,0.1553564965724945,297.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503295898437,0.7639484405517578,0.2033800929784774,0.1433852165937423,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.6629100441932678,0.1318496614694595,0.1269954890012741,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.6693107485771179,0.1353796422481537,0.619286060333252,285.6501770019531,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6796264648437,285.6380920410156,1.0,0.3056878745555877,1.0,1.0,0.0,1.0,-1.4100359678268433,1.4100342988967896,1.6565801388424006e-06,1.081844925880432,0.9407971501350404,0.9407971501350404,0.0,64.69779205322266,69.0,18868.40625,-0.0,315.10693359375,1.0,283.14990234375,285.2597045898437,293.4171447753906,294.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,11438.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868300795555115,1.0,0.0,0.0,2.1546454429626465,2.154653787612915,3.09774065954116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.78662109375,0.0,310.4929504394531,1895.4371337890625,0.0,858.1028442382812,0.5383020639419556,1.0,0.0,3.0,1.0,0.0
18167580,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.6766340136528015,0.1422333270311355,0.1298017054796219,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58306884765625,0.7082288861274719,0.1621466428041458,0.155445247888565,297.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.581787109375,0.761254608631134,0.2044260203838348,0.1440111398696899,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58447265625,0.6592860221862793,0.1317903250455856,0.1268779337406158,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.6648368835449219,0.1348790675401687,0.6166834831237793,285.5816955566406,285.5507202148437,291.64697265625,290.463134765625,291.642333984375,297.6461181640625,285.5718078613281,1.0,0.306912899017334,1.0,1.0,0.0,1.0,-1.4075791835784912,1.4075775146484375,1.651317234063754e-06,1.0798580646514893,0.9244728088378906,0.9244728088378906,0.0,66.20004272460938,69.0,19181.3203125,-0.0,317.600830078125,1.0,283.14996337890625,285.1849060058594,293.4457092285156,294.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,13005.3251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844979882240295,1.0,0.0,0.0,2.266756057739258,2.2667653560638428,3.428490913393034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.07470703125,0.0,363.1333923339844,1895.4371337890625,0.0,846.1231689453125,0.5633070468902588,1.0,0.0,3.0,1.0,0.0
18167640,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.6768680810928345,0.1425460875034332,0.1299753487110138,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.540283203125,0.7086204886436462,0.1625865250825882,0.1557470262050628,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.7625302076339722,0.205679789185524,0.1447948217391967,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411071777344,0.6592879295349121,0.1319368779659271,0.1269247382879257,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.664165735244751,0.1346382200717926,0.6151108145713806,285.5394897460937,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6199645996094,285.5337829589844,1.0,0.3067643642425537,1.0,1.0,0.0,1.0,-1.407257318496704,1.4072556495666504,1.650612716730393e-06,1.0795814990997314,0.9099220037460328,0.9099220037460328,0.0,66.2316665649414,57.0,19403.626953125,-0.0,317.5315246582031,1.0,283.1499938964844,285.1412353515625,293.4838256835937,294.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,14315.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833997130393982,1.0,0.0,0.0,2.338289499282837,2.33829927444458,3.648294466529478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.88037109375,0.0,400.8933410644531,1895.4371337890625,0.0,840.5364990234375,0.5842574238777161,1.0,0.0,3.0,1.0,0.0
18167700,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.6800370216369629,0.1430549472570419,0.1303078234195709,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077209472656,0.7119448781013489,0.1632332950830459,0.1562238782644271,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071105957031,0.7668705582618713,0.2071642130613327,0.145732581615448,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.6620082855224609,0.132250040769577,0.1271006911993026,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.6662753820419312,0.1345747709274292,0.6142017245292664,285.507080078125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5970458984375,285.5023803710937,1.0,0.305560827255249,1.0,1.0,0.0,1.0,-1.4084731340408323,1.4084714651107788,1.653185563554871e-06,1.0805352926254272,0.8949496150016785,0.8949496150016785,0.0,65.15534973144531,57.0,19661.154296875,-0.0,315.50152587890625,1.0,283.1499938964844,285.1020202636719,293.5289306640625,294.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,15787.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836352705955505,1.0,0.0,0.0,2.4149959087371826,2.415006399154663,3.891582025516982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.40576171875,0.0,444.2134094238281,1895.4371337890625,0.0,841.7317504882812,0.6009793877601624,1.0,0.0,3.0,1.0,0.0
18167760,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.6857395768165588,0.1436991840600967,0.1307489722967147,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.7175419330596924,0.1640240103006363,0.1568226814270019,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.7738813161849976,0.2087778747081756,0.146753191947937,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.6671340465545654,0.132688894867897,0.1273759305477142,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.6708429455757141,0.134658083319664,0.6138651967048645,285.4886169433594,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5773620605469,285.4866027832031,1.0,0.3034904897212982,1.0,1.0,0.0,1.0,-1.4108721017837524,1.4108704328536987,1.6582885109528434e-06,1.0824363231658936,0.885474443435669,0.885474443435669,0.0,63.18302917480469,45.0,19864.103515625,-0.0,311.8480834960937,1.0,283.1499938964844,285.08056640625,293.573974609375,294.9356689453125,293.1499938964844,293.1499938964844,283.1499938964844,16902.9296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849934220314026,1.0,0.0,0.0,2.4634931087493896,2.4635043144226074,4.0494506947652553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.615234375,0.0,473.91650390625,1895.4371337890625,0.0,848.655029296875,0.6103905439376831,1.0,0.0,3.0,1.0,0.0
18167820,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7040291428565979,0.1452942341566085,0.1318627595901489,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891967773437,0.7344397902488708,0.1659255623817443,0.1582802534103393,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.795463502407074,0.2122847437858581,0.1489578336477279,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.6842308044433594,0.1338555067777633,0.1281489729881286,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.6868699789047241,0.1351623386144638,0.6144880652427673,285.4892272949219,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5454406738281,285.48931884765625,1.0,0.297382116317749,1.0,1.0,0.0,1.0,-1.418279767036438,1.4182780981063845,1.6741291801736224e-06,1.0883245468139648,0.899797797203064,0.899797797203064,0.0,57.27252197265625,33.0,20233.142578125,-0.0,300.9161376953125,1.0,283.1499938964844,285.0724182128906,293.6553955078125,295.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17246.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893190503120422,1.0,0.0,0.0,2.517413854598999,2.517425298690796,4.2286580992367817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.10205078125,0.0,503.6361083984375,1895.4371337890625,0.0,871.0650634765625,0.6226064562797546,1.0,0.0,3.0,1.0,0.0
18167880,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7040291428565979,0.1452942341566085,0.1318627595901489,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891967773437,0.7344397902488708,0.1659255623817443,0.1582802534103393,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.795463502407074,0.2122847437858581,0.1489578336477279,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.6842308044433594,0.1338555067777633,0.1281489729881286,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.6868699789047241,0.1351623386144638,0.6144880652427673,285.4892272949219,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5454406738281,285.48931884765625,1.0,0.297382116317749,1.0,1.0,0.0,1.0,-1.418279767036438,1.4182780981063845,1.6741291801736224e-06,1.0883245468139648,0.899797797203064,0.899797797203064,0.0,57.27252197265625,33.0,20233.142578125,-0.0,300.9161376953125,1.0,283.1499938964844,285.0724182128906,293.6553955078125,295.040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17246.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893190503120422,1.0,0.0,0.0,2.517413854598999,2.517425298690796,4.2286580992367817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.10205078125,0.0,503.6361083984375,1895.4371337890625,0.0,871.0650634765625,0.6226064562797546,1.0,0.0,3.0,1.0,0.0
18167940,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.7301439046859741,0.1471323817968368,0.1331721246242523,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.7612496018409729,0.1680897176265716,0.1599612683057785,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8266571164131165,0.215986430644989,0.1512825340032577,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.7112705111503601,0.1352736204862594,0.1291262954473495,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.7127469778060913,0.1359633803367614,0.616313099861145,285.5005798339844,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5205383300781,285.5009155273437,1.0,0.289256602525711,1.0,1.0,0.0,1.0,-1.4280238151550293,1.428022027015686,1.6951285033428576e-06,1.0960817337036133,0.9449604749679564,0.9449604749679564,0.0,49.49202346801758,25.0,20627.107421875,-0.0,286.335205078125,1.0,283.1499938964844,285.0719909667969,293.728515625,295.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,16388.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594848096370697,1.0,0.0,0.0,2.566813468933105,2.566825151443481,4.39624614045897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.9462890625,0.0,525.760009765625,1895.4371337890625,0.0,900.5198974609375,0.6381704807281494,1.0,0.0,3.0,1.0,0.0
18168000,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.7301439046859741,0.1471323817968368,0.1331721246242523,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.7612496018409729,0.1680897176265716,0.1599612683057785,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005798339844,0.8266571164131165,0.215986430644989,0.1512825340032577,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.7112705111503601,0.1352736204862594,0.1291262954473495,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.7127469778060913,0.1359633803367614,0.616313099861145,285.5005798339844,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5205383300781,285.5009155273437,1.0,0.289256602525711,1.0,1.0,0.0,1.0,-1.4280238151550293,1.428022027015686,1.6951285033428576e-06,1.0960817337036133,0.9449604749679564,0.9449604749679564,0.0,49.49202346801758,25.0,20627.107421875,-0.0,286.335205078125,1.0,283.1499938964844,285.0719909667969,293.728515625,295.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,16388.876953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594848096370697,1.0,0.0,0.0,2.566813468933105,2.566825151443481,4.39624614045897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.9462890625,0.0,525.760009765625,1895.4371337890625,0.0,900.5198974609375,0.6381704807281494,1.0,0.0,3.0,1.0,0.0
18168060,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.7513954639434814,0.1484044939279556,0.1341101676225662,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921264648437,0.7852659821510315,0.1695996820926666,0.1611683964729309,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.491943359375,0.8518052697181702,0.2184856981039047,0.1528739780187606,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7318865656852722,0.1362892091274261,0.1298627406358719,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.7326061129570007,0.1365745216608047,0.6179797053337097,285.4919738769531,285.4345092773437,292.1312561035156,290.74578857421875,292.12677001953125,297.506103515625,285.4908142089844,1.0,0.2837774157524109,1.0,1.0,0.0,1.0,-1.4353938102722168,1.435392141342163,1.7111275383285829e-06,1.101950764656067,0.9760717153549194,0.9760717153549194,0.0,44.15396118164063,25.0,20986.47265625,-0.0,276.5017395019531,1.0,283.1499938964844,285.0502319335937,293.7777404785156,295.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,16440.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993873476982117,1.0,0.0,0.0,2.64338755607605,2.643399715423584,4.6624589344901334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.45751953125,0.0,569.1342163085938,1895.4371337890625,0.0,925.3943481445312,0.6529217958450317,1.0,0.0,3.0,1.0,0.0
18168120,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.7634862065315247,0.1490043997764587,0.1345540583133697,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882202148437,0.7986085414886475,0.1703136563301086,0.1617431789636612,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8660366535186768,0.2196561396121978,0.1536209881305694,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.7429459691047668,0.136772945523262,0.1302179545164108,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.7433635592460632,0.1368666291236877,0.6188030242919922,285.48809814453125,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4996337890625,285.4871826171875,1.0,0.2811453342437744,1.0,1.0,0.0,1.0,-1.4389286041259766,1.4389268159866333,1.7188368701681611e-06,1.104766607284546,0.992405652999878,0.992405652999878,0.0,41.63341522216797,25.0,21142.36328125,-0.0,271.8443908691406,1.0,283.1499938964844,285.04180908203125,293.8002319335937,295.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,16451.79296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016706228256226,1.0,0.0,0.0,2.674593448638916,2.6746058464050293,4.773191903950647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.5322265625,0.0,587.4503173828125,1895.4371337890625,0.0,938.1427612304688,0.6629675030708313,1.0,0.0,3.0,1.0,0.0
18168180,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.7986158132553101,0.1508244425058365,0.135981872677803,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47076416015625,0.8336512446403503,0.1724804639816284,0.1635765582323074,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.9075130820274352,0.2231910526752472,0.1559409946203231,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7754486203193665,0.1382453739643097,0.1313885003328323,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7747905850410461,0.137744516134262,0.6216908097267151,285.470703125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4805603027344,285.47039794921875,1.0,0.2759096622467041,1.0,1.0,0.0,1.0,-1.4504997730255127,1.450498104095459,1.7442250737076392e-06,1.1139768362045288,1.0,1.0,0.0,35.98359298706055,25.0,21651.623046875,-0.0,262.8509521484375,1.0,283.1499938964844,285.009033203125,293.8680419921875,295.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17491.2265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091443300247192,1.0,0.0,0.0,2.785911798477173,2.7859251499176025,5.17878675054817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.962890625,0.0,661.8484497070312,1895.4371337890625,0.0,980.9020385742188,0.689666211605072,1.0,0.0,3.0,1.0,0.0
18168240,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.7986158132553101,0.1508244425058365,0.135981872677803,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.47076416015625,0.8336512446403503,0.1724804639816284,0.1635765582323074,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.470703125,0.9075130820274352,0.2231910526752472,0.1559409946203231,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7754486203193665,0.1382453739643097,0.1313885003328323,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7747905850410461,0.137744516134262,0.6216908097267151,285.470703125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4805603027344,285.47039794921875,1.0,0.2759096622467041,1.0,1.0,0.0,1.0,-1.4504997730255127,1.450498104095459,1.7442250737076392e-06,1.1139768362045288,1.0,1.0,0.0,35.98359298706055,25.0,21651.623046875,-0.0,262.8509521484375,1.0,283.1499938964844,285.009033203125,293.8680419921875,295.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17491.2265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091443300247192,1.0,0.0,0.0,2.785911798477173,2.7859251499176025,5.17878675054817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.962890625,0.0,661.8484497070312,1895.4371337890625,0.0,980.9020385742188,0.689666211605072,1.0,0.0,3.0,1.0,0.0
18168300,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8151335120201111,0.1517151296138763,0.1367020159959793,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647827148437,0.8500301837921143,0.1735333800315857,0.1644918769598007,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.9296852350234984,0.2249030321836471,0.1570808887481689,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.7916241884231567,0.1389623582363128,0.1319835782051086,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.7903642058372498,0.1381617188453674,0.6231738328933716,285.46466064453125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4715881347656,285.4637145996094,1.0,0.2740654051303863,1.0,1.0,0.0,1.0,-1.4563264846801758,1.4563246965408323,1.7571020407558535e-06,1.1186152696609497,1.0,1.0,0.0,33.84249496459961,25.0,21916.736328125,-0.0,260.0075378417969,1.0,283.1499938964844,284.99371337890625,293.8998718261719,295.3911437988281,293.1499938964844,293.1499938964844,283.1499938964844,18235.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128359436988831,1.0,0.0,0.0,2.844383001327514,2.8443968296051025,5.398454732130631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.4921875,0.0,704.4183349609375,1895.4371337890625,0.0,1002.5946655273438,0.7012196183204651,1.0,0.0,3.0,1.0,0.0
18168360,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8300392031669617,0.1525957882404327,0.1374251246452331,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.8664019107818604,0.1745653599500656,0.165400817990303,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.951085925102234,0.2265792340040207,0.1582051515579223,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8072686791419983,0.1396655738353729,0.1325792819261551,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8054136633872986,0.1385623961687088,0.6246487498283386,285.4623718261719,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4630126953125,285.4623718261719,1.0,0.272642433643341,1.0,1.0,0.0,1.0,-1.4621213674545288,1.4621195793151855,1.7699693444228617e-06,1.123227596282959,1.0,1.0,0.0,32.05014419555664,25.0,22139.66796875,-0.0,257.9930419921875,1.0,283.1499938964844,284.98565673828125,293.93023681640625,295.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18753.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163423657417297,1.0,0.0,0.0,2.8844807147979736,2.88449501991272,5.551734147957177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.5859375,0.0,734.631591796875,1895.4371337890625,0.0,1023.5427856445312,0.7138335108757019,1.0,0.0,3.0,1.0,0.0
18168420,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8501777648925781,0.1537916958332061,0.1384225934743881,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45733642578125,0.8890748023986816,0.1759534031152725,0.1666390597820282,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.9766409993171692,0.2288320064544677,0.1597280651330948,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.8267738819122314,0.1406116336584091,0.133396178483963,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.8242772817611694,0.1390878856182098,0.6266469955444336,285.4573059082031,285.3521423339844,292.4743347167969,290.93731689453125,292.4700622558594,297.4516906738281,285.45703125,1.0,0.2711855471134186,1.0,1.0,0.0,1.0,-1.47001314163208,1.4700113534927368,1.7875898947750102e-06,1.1295074224472046,1.0,1.0,0.0,29.998401641845703,25.0,22479.650390625,-0.0,256.1933898925781,1.0,283.1499938964844,284.96942138671875,293.9718322753906,295.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,19684.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210437417030334,1.0,0.0,0.0,2.955193042755127,2.9552080631256104,5.827268410030229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.19775390625,0.0,789.9948120117188,1895.4371337890625,0.0,1052.1470947265625,0.7282963395118713,1.0,0.0,3.0,1.0,0.0
