time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168480,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.859161376953125,0.1543292105197906,0.1388754248619079,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.899004340171814,0.1765704154968261,0.1671942323446273,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4575500488281,0.986206829547882,0.2298328280448913,0.1604078263044357,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8349869251251221,0.1410322934389114,0.1337643265724182,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8321093320846558,0.139315515756607,0.6275321841239929,285.4575500488281,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4467468261719,285.457763671875,1.0,0.2707111239433288,1.0,1.0,0.0,1.0,-1.473544001579285,1.4735422134399414,1.7955096609512111e-06,1.1323164701461792,1.0,1.0,0.0,29.2231388092041,25.0,22614.03515625,-0.0,255.7383728027344,1.0,283.1499938964844,284.966064453125,293.9901123046875,295.5248413085937,293.1499938964844,293.1499938964844,283.1499938964844,19984.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230455636978149,1.0,0.0,0.0,2.977632999420166,2.9776482582092285,5.916102736591711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.23291015625,0.0,808.1282958984375,1895.4371337890625,0.0,1064.5037841796875,0.7366736531257629,1.0,0.0,3.0,1.0,0.0
18168540,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8746598958969116,0.1560013890266418,0.1403514742851257,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.9165834188461304,0.1784739643335342,0.1689757108688354,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9863536953926086,0.2339055389165878,0.1537390202283859,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8488136529922485,0.1423237472772598,0.1349618136882782,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.8446540832519531,0.1399894505739212,0.6304379105567932,285.4484558105469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4351806640625,285.4472351074219,1.0,0.2693495750427246,1.0,1.0,0.0,1.0,-1.4740046262741089,1.4740028381347656,1.796663013919897e-06,1.1327968835830688,1.0,1.0,0.0,28.07654190063477,25.0,22966.5625,-0.0,253.1197052001953,1.0,283.1499938964844,284.94189453125,294.04791259765625,295.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,21197.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291459202766418,1.0,0.0,0.0,3.066694974899292,3.066711187362671,6.275299710978288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.1318359375,0.0,882.8330688476562,1895.4371337890625,0.0,1102.802001953125,0.7585161924362183,1.0,0.0,3.0,1.0,0.0
18168600,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8746598958969116,0.1560013890266418,0.1403514742851257,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4485778808594,0.9165834188461304,0.1784739643335342,0.1689757108688354,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9863536953926086,0.2339055389165878,0.1537390202283859,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8488136529922485,0.1423237472772598,0.1349618136882782,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.8446540832519531,0.1399894505739212,0.6304379105567932,285.4484558105469,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4351806640625,285.4472351074219,1.0,0.2693495750427246,1.0,1.0,0.0,1.0,-1.4740046262741089,1.4740028381347656,1.796663013919897e-06,1.1327968835830688,1.0,1.0,0.0,28.07654190063477,25.0,22966.5625,-0.0,253.1197052001953,1.0,283.1499938964844,284.94189453125,294.04791259765625,295.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,21197.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291459202766418,1.0,0.0,0.0,3.066694974899292,3.066711187362671,6.275299710978288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.1318359375,0.0,882.8330688476562,1895.4371337890625,0.0,1102.802001953125,0.7585161924362183,1.0,0.0,3.0,1.0,0.0
18168660,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8866034150123596,0.1574746370315551,0.1416569799184799,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.9308253526687622,0.1801282167434692,0.1705292165279388,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.9818280935287476,0.2396046817302703,0.1467224508523941,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.8594404458999634,0.1434397548437118,0.136001706123352,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.8540990352630615,0.140580266714096,0.6329552531242371,285.4341735839844,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.435546875,285.4335327148437,1.0,0.2683610022068023,1.0,1.0,0.0,1.0,-1.4736584424972534,1.4736566543579102,1.7958391254069284e-06,1.132477045059204,1.0,1.0,0.0,27.304244995117188,25.0,23254.7734375,-0.0,250.9732360839844,1.0,283.1499938964844,284.9176940917969,294.0970153808594,295.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,22316.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334736347198486,1.0,0.0,0.0,3.1465823650360107,3.146599531173706,6.606501870010106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.4931640625,0.0,953.6396484375,1895.4371337890625,0.0,1130.5477294921875,0.7751462459564209,1.0,0.0,3.0,1.0,0.0
18168720,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.887593686580658,0.1576014459133148,0.14176906645298,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336853027344,0.9320008158683776,0.1802691370248794,0.1706614047288894,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.9814505577087402,0.2401274293661117,0.1461683362722396,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.860323965549469,0.1435346454381942,0.1360901147127151,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8548819422721863,0.1406315118074417,0.6331738829612732,285.4336242675781,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.43572998046875,285.43310546875,1.0,0.2682873010635376,1.0,1.0,0.0,1.0,-1.4736559391021729,1.4736541509628296,1.7958328726308537e-06,1.1324745416641235,1.0,1.0,0.0,27.244441986083984,28.0,23277.001953125,-0.0,250.8220367431641,1.0,283.1499938964844,284.9164733886719,294.1011962890625,295.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,22388.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337949633598328,1.0,0.0,0.0,3.1516377925872803,3.1516547203063965,6.627746529375145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.58984375,0.0,958.2433471679688,1895.4371337890625,0.0,1132.62646484375,0.779356062412262,1.0,0.0,3.0,1.0,0.0
18168780,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8943156003952026,0.1591763198375702,0.1431752145290374,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42681884765625,0.9398243427276612,0.1819945722818374,0.1722947359085083,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.979534924030304,0.2463870346546173,0.143457144498825,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8660925030708313,0.1446966528892517,0.1371873021125793,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8595235347747803,0.1412648856639862,0.6359738111495972,285.42681884765625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4371032714844,285.4270935058594,1.0,0.2688592672348022,1.0,1.0,0.0,1.0,-1.4787248373031616,1.4787230491638184,1.807194962566428e-06,1.136460304260254,1.0,1.0,0.0,27.04680633544922,31.0,23642.6015625,-0.0,252.4507293701172,1.0,283.1499938964844,284.89825439453125,294.1563415527344,295.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,23564.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376219987869263,1.0,0.0,0.0,3.233335494995117,3.233353614807129,6.975814130782965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.5810546875,0.0,1034.7117919921875,1895.4371337890625,0.0,1157.5833740234375,0.7994058728218079,1.0,0.0,3.0,1.0,0.0
18168840,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8943156003952026,0.1591763198375702,0.1431752145290374,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42681884765625,0.9398243427276612,0.1819945722818374,0.1722947359085083,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.979534924030304,0.2463870346546173,0.143457144498825,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8660925030708313,0.1446966528892517,0.1371873021125793,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.8595235347747803,0.1412648856639862,0.6359738111495972,285.42681884765625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4371032714844,285.4270935058594,1.0,0.2688592672348022,1.0,1.0,0.0,1.0,-1.4787248373031616,1.4787230491638184,1.807194962566428e-06,1.136460304260254,1.0,1.0,0.0,27.04680633544922,31.0,23642.6015625,-0.0,252.4507293701172,1.0,283.1499938964844,284.89825439453125,294.1563415527344,295.75616455078125,293.1499938964844,293.1499938964844,283.1499938964844,23564.25,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376219987869263,1.0,0.0,0.0,3.233335494995117,3.233353614807129,6.975814130782965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.5810546875,0.0,1034.7117919921875,1895.4371337890625,0.0,1157.5833740234375,0.7994058728218079,1.0,0.0,3.0,1.0,0.0
18168900,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.895488977432251,0.1599609106779098,0.1438811719417572,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42535400390625,0.9410998821258544,0.1828371584415435,0.1730981022119522,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.9797134399414062,0.2491652965545654,0.1437029689550399,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.866913914680481,0.1452644914388656,0.1377292722463607,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253845214844,0.8598305583000183,0.1415688395500183,0.637365996837616,285.4253234863281,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.43603515625,285.4252319335937,1.0,0.269634485244751,1.0,1.0,0.0,1.0,-1.483152151107788,1.4831503629684448,1.8171830333812973e-06,1.1399664878845217,1.0,1.0,0.0,27.15351295471192,31.0,23862.392578125,-0.0,254.58595275878903,1.0,283.1499938964844,284.8890991210937,294.18560791015625,295.7974853515625,293.1499938964844,293.1499938964844,283.1499938964844,24266.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395875811576843,1.0,0.0,0.0,3.2811453342437744,3.2811639308929443,7.183634807006456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.4892578125,0.0,1081.2933349609375,1895.4371337890625,0.0,1170.541259765625,0.8083440065383911,1.0,0.0,3.0,1.0,0.0
18168960,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8952746987342834,0.160744696855545,0.1445894390344619,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278869628906,0.9407303333282472,0.1836665719747543,0.1738923192024231,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9806081056594848,0.2516133785247803,0.1449556648731231,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8664193153381348,0.145824447274208,0.1382670700550079,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.8588428497314453,0.1418565958738327,0.6387143731117249,285.4279479980469,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4333190917969,285.4287414550781,1.0,0.2707212269306183,1.0,1.0,0.0,1.0,-1.4887241125106812,1.488722324371338,1.8298087525181472e-06,1.1443833112716677,1.0,1.0,0.0,27.388715744018555,34.0,24063.404296875,-0.0,257.54498291015625,1.0,283.1499938964844,284.8867492675781,294.2151794433594,295.8385314941406,293.1499938964844,293.1499938964844,283.1499938964844,24722.89453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416561603546143,1.0,0.0,0.0,3.311872720718384,3.311891555786133,7.318811867662589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.71435546875,0.0,1111.957275390625,1895.4371337890625,0.0,1184.2799072265625,0.8186861872673035,1.0,0.0,3.0,1.0,0.0
18169020,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8915433883666992,0.1623077988624572,0.1460132151842117,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.9360440969467164,0.185288980603218,0.1754575371742248,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9838994145393372,0.2555364072322845,0.1498915553092956,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8623180389404297,0.1469236612319946,0.1393337696790695,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8537958860397339,0.1423743367195129,0.6412277817726135,285.4347229003906,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4231872558594,285.4359436035156,1.0,0.2736388146877289,1.0,1.0,0.0,1.0,-1.502533793449402,1.502531886100769,1.8613515067045228e-06,1.155335545539856,1.0,1.0,0.0,28.179807662963867,37.0,24528.48046875,-0.0,265.4991149902344,1.0,283.1499938964844,284.88018798828125,294.2755126953125,295.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,25873.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463689208030701,1.0,0.0,0.0,3.3880929946899414,3.388112783432007,7.659562584194646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.87744140625,0.0,1190.5106201171875,1895.4371337890625,0.0,1215.9642333984375,0.8374008536338806,1.0,0.0,3.0,1.0,0.0
18169080,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8915433883666992,0.1623077988624572,0.1460132151842117,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.9360440969467164,0.185288980603218,0.1754575371742248,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9838994145393372,0.2555364072322845,0.1498915553092956,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8623180389404297,0.1469236612319946,0.1393337696790695,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8537958860397339,0.1423743367195129,0.6412277817726135,285.4347229003906,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4231872558594,285.4359436035156,1.0,0.2736388146877289,1.0,1.0,0.0,1.0,-1.502533793449402,1.502531886100769,1.8613515067045228e-06,1.155335545539856,1.0,1.0,0.0,28.179807662963867,37.0,24528.48046875,-0.0,265.4991149902344,1.0,283.1499938964844,284.88018798828125,294.2755126953125,295.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,25873.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463689208030701,1.0,0.0,0.0,3.3880929946899414,3.388112783432007,7.659562584194646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.87744140625,0.0,1190.5106201171875,1895.4371337890625,0.0,1215.9642333984375,0.8374008536338806,1.0,0.0,3.0,1.0,0.0
18169140,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8840960264205933,0.1638621985912323,0.1474429219961166,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44586181640625,0.9267953634262084,0.1868605464696884,0.1769885718822479,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9883646368980408,0.2580761015415191,0.157651662826538,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8547893762588501,0.147995114326477,0.1403877288103103,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.8453621864318848,0.1427985280752182,0.643404483795166,285.44598388671875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4070739746094,285.447509765625,1.0,0.2774242758750915,1.0,1.0,0.0,1.0,-1.519281029701233,1.5192791223526,1.9000750626219087e-06,1.1686186790466309,1.0,1.0,0.0,29.37698745727539,40.0,25029.1015625,-0.0,275.94189453125,1.0,283.1499938964844,284.8775329589844,294.3353271484375,296.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,27015.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517739295959473,1.0,0.0,0.0,3.462057590484619,3.462078332901001,7.997641091606056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.1796875,0.0,1270.194580078125,1895.4371337890625,0.0,1252.9476318359375,0.8555648922920227,1.0,0.0,3.0,1.0,0.0
18169200,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457397460937,0.8840960264205933,0.1638621985912323,0.1474429219961166,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44586181640625,0.9267953634262084,0.1868605464696884,0.1769885718822479,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.9883646368980408,0.2580761015415191,0.157651662826538,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456481933594,0.8547893762588501,0.147995114326477,0.1403877288103103,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44561767578125,0.8453621864318848,0.1427985280752182,0.643404483795166,285.44598388671875,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4070739746094,285.447509765625,1.0,0.2774242758750915,1.0,1.0,0.0,1.0,-1.519281029701233,1.5192791223526,1.9000750626219087e-06,1.1686186790466309,1.0,1.0,0.0,29.37698745727539,40.0,25029.1015625,-0.0,275.94189453125,1.0,283.1499938964844,284.8775329589844,294.3353271484375,296.0155334472656,293.1499938964844,293.1499938964844,283.1499938964844,27015.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517739295959473,1.0,0.0,0.0,3.462057590484619,3.462078332901001,7.997641091606056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.1796875,0.0,1270.194580078125,1895.4371337890625,0.0,1252.9476318359375,0.8555648922920227,1.0,0.0,3.0,1.0,0.0
18169260,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8739662766456604,0.1654040217399597,0.1488744914531707,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.9142947793006896,0.1883796453475952,0.178483247756958,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.992909848690033,0.2592523694038391,0.1675551980733871,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8448863625526428,0.1490381211042404,0.1414279639720916,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.8345646262168884,0.1431219577789306,0.6451951861381531,285.4607238769531,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861083984375,285.4624328613281,1.0,0.2819011509418487,1.0,1.0,0.0,1.0,-1.538078546524048,1.538076639175415,1.9441508811723907e-06,1.1835243701934814,1.0,1.0,0.0,30.94961738586425,28.0,25557.16015625,-0.0,288.5182189941406,1.0,283.1499938964844,284.8780212402344,294.3938903808594,296.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,28147.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576357483863831,1.0,0.0,0.0,3.5338258743286133,3.5338473320007324,8.332658012477623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.05712890625,0.0,1350.836669921875,1895.4371337890625,0.0,1293.817626953125,0.8731934428215027,1.0,0.0,3.0,1.0,0.0
18169320,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46044921875,0.8739662766456604,0.1654040217399597,0.1488744914531707,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.9142947793006896,0.1883796453475952,0.178483247756958,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.992909848690033,0.2592523694038391,0.1675551980733871,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.8448863625526428,0.1490381211042404,0.1414279639720916,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.8345646262168884,0.1431219577789306,0.6451951861381531,285.4607238769531,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861083984375,285.4624328613281,1.0,0.2819011509418487,1.0,1.0,0.0,1.0,-1.538078546524048,1.538076639175415,1.9441508811723907e-06,1.1835243701934814,1.0,1.0,0.0,30.94961738586425,28.0,25557.16015625,-0.0,288.5182189941406,1.0,283.1499938964844,284.8780212402344,294.3938903808594,296.1058349609375,293.1499938964844,293.1499938964844,283.1499938964844,28147.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576357483863831,1.0,0.0,0.0,3.5338258743286133,3.5338473320007324,8.332658012477623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.05712890625,0.0,1350.836669921875,1895.4371337890625,0.0,1293.817626953125,0.8731934428215027,1.0,0.0,3.0,1.0,0.0
18169380,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8837972283363342,0.1668937504291534,0.1502009183168411,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625549316406,0.9255027770996094,0.1898108273744583,0.1798325031995773,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.9905557632446288,0.2614100277423858,0.1620918065309524,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8532155156135559,0.1500192582607269,0.1423461288213729,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8412858843803406,0.143343448638916,0.646167516708374,285.4625244140625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.37066650390625,285.4621276855469,1.0,0.2803973257541656,1.0,1.0,0.0,1.0,-1.537015080451965,1.5370131731033323,1.941840992003563e-06,1.1828653812408447,1.0,1.0,0.0,30.24934768676757,31.0,25855.14453125,-0.0,286.1974792480469,1.0,283.1499938964844,284.8655090332031,294.44854736328125,296.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,29280.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663161039352417,1.0,0.0,0.0,3.604205846786499,3.604228258132935,8.667872180012637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.77880859375,0.0,1433.1654052734375,1895.4371337890625,0.0,1333.046142578125,0.8904806971549988,1.0,0.0,3.0,1.0,0.0
18169440,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8837972283363342,0.1668937504291534,0.1502009183168411,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625549316406,0.9255027770996094,0.1898108273744583,0.1798325031995773,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.9905557632446288,0.2614100277423858,0.1620918065309524,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8532155156135559,0.1500192582607269,0.1423461288213729,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8412858843803406,0.143343448638916,0.646167516708374,285.4625244140625,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.37066650390625,285.4621276855469,1.0,0.2803973257541656,1.0,1.0,0.0,1.0,-1.537015080451965,1.5370131731033323,1.941840992003563e-06,1.1828653812408447,1.0,1.0,0.0,30.24934768676757,31.0,25855.14453125,-0.0,286.1974792480469,1.0,283.1499938964844,284.8655090332031,294.44854736328125,296.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,29280.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663161039352417,1.0,0.0,0.0,3.604205846786499,3.604228258132935,8.667872180012637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.77880859375,0.0,1433.1654052734375,1895.4371337890625,0.0,1333.046142578125,0.8904806971549988,1.0,0.0,3.0,1.0,0.0
18169500,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8872442841529846,0.1676224172115326,0.1508509218692779,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45831298828125,0.9293588995933532,0.1904988437891006,0.1804818212985992,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.9897922277450562,0.2634590864181518,0.1604848057031631,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8560481667518616,0.1504933387041092,0.1427902579307556,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.8433501720428467,0.1434516310691833,0.6466052532196045,285.458251953125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36865234375,285.4579467773437,1.0,0.2805136144161224,1.0,1.0,0.0,1.0,-1.53770112991333,1.5376992225646973,1.9433684883551905e-06,1.1833248138427734,1.0,1.0,0.0,30.065547943115234,31.0,26014.99609375,-0.0,286.0298767089844,1.0,283.1499938964844,284.8558044433594,294.47320556640625,296.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,29974.1328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665263295173645,1.0,0.0,0.0,3.646677017211914,3.646699905395508,8.873355454852572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.376953125,0.0,1484.4290771484375,1895.4371337890625,0.0,1348.1478271484375,0.8981073498725891,1.0,0.0,3.0,1.0,0.0
18169560,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8886530995368958,0.1683482229709625,0.151502713561058,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45977783203125,0.9307637810707092,0.1911748945713043,0.1811252683401107,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9897568821907043,0.2654685378074646,0.1604119539260864,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8570079207420349,0.1509606540203094,0.1432345360517501,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8436392545700073,0.1435635089874267,0.647096574306488,285.4598083496094,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3668518066406,285.4604187011719,1.0,0.2809544801712036,1.0,1.0,0.0,1.0,-1.540290117263794,1.5402880907058716,1.9494714251777623e-06,1.1853623390197754,1.0,1.0,0.0,30.10589408874512,34.0,26176.484375,-0.0,287.31805419921875,1.0,283.1499938964844,284.853515625,294.498046875,296.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,30407.490234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669967174530029,1.0,0.0,0.0,3.672943592071533,3.672966957092285,9.001643661576963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.74462890625,0.0,1516.7374267578125,1895.4371337890625,0.0,1360.671875,0.9073665738105774,1.0,0.0,3.0,1.0,0.0
18169620,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8879085183143616,0.1698009222745895,0.152816891670227,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657592773437,0.929283320903778,0.1924998462200164,0.1823967844247818,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.9909424781799316,0.2689216136932373,0.1629328578710556,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8556317687034607,0.1518807411193847,0.1441204994916916,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8411117196083069,0.1437794715166092,0.6481364369392395,285.4658508300781,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36114501953125,285.4668884277344,1.0,0.2827294468879699,1.0,1.0,0.0,1.0,-1.5487321615219116,1.5487302541732788,1.969481900232495e-06,1.192027926445007,1.0,1.0,0.0,30.57400321960449,37.0,26571.947265625,-0.0,292.4318542480469,1.0,283.1499938964844,284.8480224609375,294.5523376464844,296.3295288085937,293.1499938964844,293.1499938964844,283.1499938964844,31525.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702911257743835,1.0,0.0,0.0,3.739854097366333,3.7398781776428223,9.332598551736736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.615234375,0.0,1601.148681640625,1895.4371337890625,0.0,1384.65087890625,0.9238071441650392,1.0,0.0,3.0,1.0,0.0
18169680,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.8879085183143616,0.1698009222745895,0.152816891670227,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4657592773437,0.929283320903778,0.1924998462200164,0.1823967844247818,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658508300781,0.9909424781799316,0.2689216136932373,0.1629328578710556,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46563720703125,0.8556317687034607,0.1518807411193847,0.1441204994916916,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.8411117196083069,0.1437794715166092,0.6481364369392395,285.4658508300781,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36114501953125,285.4668884277344,1.0,0.2827294468879699,1.0,1.0,0.0,1.0,-1.5487321615219116,1.5487302541732788,1.969481900232495e-06,1.192027926445007,1.0,1.0,0.0,30.57400321960449,37.0,26571.947265625,-0.0,292.4318542480469,1.0,283.1499938964844,284.8480224609375,294.5523376464844,296.3295288085937,293.1499938964844,293.1499938964844,283.1499938964844,31525.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702911257743835,1.0,0.0,0.0,3.739854097366333,3.7398781776428223,9.332598551736736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.615234375,0.0,1601.148681640625,1895.4371337890625,0.0,1384.65087890625,0.9238071441650392,1.0,0.0,3.0,1.0,0.0
18169740,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.8845373392105103,0.1709400713443756,0.1538576781749725,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.9247603416442872,0.1935151815414428,0.1833815723657608,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.9926877021789552,0.2708946168422699,0.1670001894235611,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.8519958853721619,0.1525904536247253,0.1448141634464264,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.8367065191268921,0.143923744559288,0.6489164233207703,285.4730834960937,285.072998046875,293.637451171875,291.57989501953125,293.6337890625,297.353759765625,285.4742431640625,1.0,0.2848192453384399,1.0,1.0,0.0,1.0,-1.5578160285949707,1.5578140020370483,1.9911688013962703e-06,1.1992079019546509,1.0,1.0,0.0,31.259153366088867,37.0,26922.1953125,-0.0,298.4727478027344,1.0,283.1499938964844,284.8451538085937,294.59796142578125,296.3948669433594,293.1499938964844,293.1499938964844,283.1499938964844,32471.0234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731417775154114,1.0,0.0,0.0,3.7955260276794434,3.79555082321167,9.612518852009089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.2607421875,0.0,1673.723388671875,1895.4371337890625,0.0,1405.584716796875,0.9345625042915344,1.0,0.0,3.0,1.0,0.0
18169800,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8831977844238281,0.1712569892406463,0.1541482508182525,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765625,0.9230185747146606,0.1937938332557678,0.1836530268192291,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.9932546019554138,0.2713024318218231,0.1684337705373764,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.85062175989151,0.1527861505746841,0.1450067013502121,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.8351334929466248,0.1439579576253891,0.6491159796714783,285.4766845703125,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3511962890625,285.4780578613281,1.0,0.2855019569396972,1.0,1.0,0.0,1.0,-1.5606809854507446,1.5606789588928225,1.998040715989191e-06,1.2014729976654053,1.0,1.0,0.0,31.499217987060547,40.0,27015.904296875,-0.0,300.4555053710937,1.0,283.1499938964844,284.8464660644531,294.6106872558594,296.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,32640.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739823222160339,1.0,0.0,0.0,3.8054049015045166,3.805429935455322,9.66262291512976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.45947265625,0.0,1686.8265380859375,1895.4371337890625,0.0,1411.7891845703125,0.9399147629737854,1.0,0.0,3.0,1.0,0.0
18169860,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8754609227180481,0.1727124452590942,0.1554934531450271,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.913205087184906,0.1950574368238449,0.1848947405815124,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.9959083795547484,0.2724939584732055,0.1762188374996185,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8429141044616699,0.1536774933338165,0.1458937525749206,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8265187740325928,0.1440780162811279,0.6499207615852356,285.49102783203125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3370666503906,285.4926452636719,1.0,0.2890683710575104,1.0,1.0,0.0,1.0,-1.5751621723175049,1.5751601457595823,2.033007604040904e-06,1.2129210233688354,1.0,1.0,0.0,32.832763671875,28.0,27496.455078125,-0.0,310.9017944335937,1.0,283.1499938964844,284.8477478027344,294.6703186035156,296.5010070800781,293.1499938964844,293.1499938964844,283.04998779296875,33755.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783092617988586,1.0,0.0,0.0,3.869861125946045,3.869887113571167,9.992727427743375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4853515625,0.0,1774.001708984375,1895.4371337890625,0.0,1443.9599609375,0.954753279685974,1.0,0.0,3.0,1.0,0.0
18169920,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8754609227180481,0.1727124452590942,0.1554934531450271,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.913205087184906,0.1950574368238449,0.1848947405815124,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910888671875,0.9959083795547484,0.2724939584732055,0.1762188374996185,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.8429141044616699,0.1536774933338165,0.1458937525749206,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8265187740325928,0.1440780162811279,0.6499207615852356,285.49102783203125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3370666503906,285.4926452636719,1.0,0.2890683710575104,1.0,1.0,0.0,1.0,-1.5751621723175049,1.5751601457595823,2.033007604040904e-06,1.2129210233688354,1.0,1.0,0.0,32.832763671875,28.0,27496.455078125,-0.0,310.9017944335937,1.0,283.1499938964844,284.8477478027344,294.6703186035156,296.5010070800781,293.1499938964844,293.1499938964844,283.04998779296875,33755.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783092617988586,1.0,0.0,0.0,3.869861125946045,3.869887113571167,9.992727427743375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.4853515625,0.0,1774.001708984375,1895.4371337890625,0.0,1443.9599609375,0.954753279685974,1.0,0.0,3.0,1.0,0.0
18169980,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8855342268943787,0.1739647835493087,0.1566562205553054,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.9244470596313475,0.1961275041103363,0.185941070318222,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9939688444137572,0.2742291986942291,0.1703357249498367,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8513444662094116,0.1544189006090164,0.146615982055664,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8332125544548035,0.1440208554267883,0.6497812271118164,285.4219665527344,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3250732421875,285.4206848144531,1.0,0.2870363593101501,1.0,1.0,0.0,1.0,-1.5714664459228516,1.5714644193649292,2.0242327991581988e-06,1.2101651430130005,1.0,1.0,0.0,31.96222496032715,31.0,28028.02734375,-0.0,306.7977905273437,1.0,283.05126953125,284.7594909667969,294.746337890625,296.6286315917969,293.1499938964844,293.1499938964844,282.75,34717.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880604028701782,1.0,0.0,0.0,3.924613237380981,3.9246397018432617,1.0277487945131725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.14501953125,0.0,1850.36962890625,1895.4371337890625,0.0,1517.8319091796875,0.9661099314689636,1.0,0.0,3.0,1.0,0.0
18170040,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.8855342268943787,0.1739647835493087,0.1566562205553054,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.422119140625,0.9244470596313475,0.1961275041103363,0.185941070318222,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9939688444137572,0.2742291986942291,0.1703357249498367,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.8513444662094116,0.1544189006090164,0.146615982055664,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8332125544548035,0.1440208554267883,0.6497812271118164,285.4219665527344,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3250732421875,285.4206848144531,1.0,0.2870363593101501,1.0,1.0,0.0,1.0,-1.5714664459228516,1.5714644193649292,2.0242327991581988e-06,1.2101651430130005,1.0,1.0,0.0,31.96222496032715,31.0,28028.02734375,-0.0,306.7977905273437,1.0,283.05126953125,284.7594909667969,294.746337890625,296.6286315917969,293.1499938964844,293.1499938964844,282.75,34717.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880604028701782,1.0,0.0,0.0,3.924613237380981,3.9246397018432617,1.0277487945131725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.14501953125,0.0,1850.36962890625,1895.4371337890625,0.0,1517.8319091796875,0.9661099314689636,1.0,0.0,3.0,1.0,0.0
18170100,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.8891279697418213,0.1744173616170883,0.157131627202034,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818908691406,0.9284390807151794,0.1965096890926361,0.1863617748022079,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.9932203888893129,0.2759158611297607,0.1683450192213058,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.8543094396591187,0.1546708047389984,0.1468983590602874,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.835333526134491,0.1438879817724228,0.6493588089942932,285.2794494628906,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.322998046875,285.2553100585937,1.0,0.2867381572723388,1.0,1.0,0.0,1.0,-1.5699784755706787,1.5699764490127563,2.020528654611553e-06,1.2088966369628906,1.0,1.0,0.0,31.67036247253418,31.0,28975.361328125,-0.0,305.3095703125,1.0,282.7922668457031,284.5679016113281,294.8265991210937,296.83355712890625,293.1499938964844,293.1499938964844,282.75,35008.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000345587730408,1.0,0.0,0.0,3.9410228729248047,3.941049575805664,1.0363612545916112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.67236328125,0.0,1873.67724609375,1895.4371337890625,0.0,1611.02587890625,0.97001451253891,1.0,0.0,3.0,1.0,0.0
18170160,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8896181583404541,0.174680158495903,0.1574341505765915,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.9288431406021118,0.1967228353023529,0.18662890791893,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9932480454444884,0.2772991061210632,0.1684165447950363,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.8545297384262085,0.1547864079475402,0.1470612436532974,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.8348801732063293,0.1436294615268707,0.6484359502792358,285.201904296875,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3190002441406,285.19952392578125,1.0,0.2867669761180877,1.0,1.0,0.0,1.0,-1.5698349475860596,1.5698329210281372,2.020161900873063e-06,1.2087656259536743,1.0,1.0,0.0,31.6763973236084,34.0,29095.419921875,-0.0,305.2575988769531,1.0,282.75439453125,284.51513671875,294.8327331542969,296.8074035644531,293.1499938964844,293.1499938964844,282.45001220703125,35232.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062513828277588,1.0,0.0,0.0,3.953652858734131,3.953679800033569,1.0430144357087556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.75439453125,0.0,1891.7491455078125,1895.4371337890625,0.0,1660.4329833984375,0.9730191826820374,1.0,0.0,3.0,1.0,0.0
18170220,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8853445649147034,0.174947515130043,0.1577725410461425,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9234790205955504,0.1968708485364914,0.186879500746727,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9945858120918274,0.2788490653038025,0.1720794588327407,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8502352237701416,0.1547875255346298,0.1471575051546096,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8295167684555054,0.14287631213665,0.6455296874046326,284.98638916015625,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3052062988281,284.984619140625,1.0,0.287676066160202,1.0,1.0,0.0,1.0,-1.5715641975402832,1.5715621709823608,2.0243110157025512e-06,1.2101012468338013,0.996591329574585,0.996591329574585,0.0,32.1932373046875,37.0,30194.234375,-0.0,307.4639587402344,1.0,282.4573059082031,284.2770690917969,294.87677001953125,296.9237060546875,293.1499938964844,293.1499938964844,282.1499938964844,35542.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218460440635681,1.0,0.0,0.0,3.97100830078125,3.971035480499268,1.0521915783101576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4814453125,0.0,1916.771484375,1895.4371337890625,0.0,1787.2369384765625,0.97714763879776,1.0,0.0,3.0,1.0,0.0
18170280,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8853445649147034,0.174947515130043,0.1577725410461425,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.9234790205955504,0.1968708485364914,0.186879500746727,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9945858120918274,0.2788490653038025,0.1720794588327407,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8502352237701416,0.1547875255346298,0.1471575051546096,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8295167684555054,0.14287631213665,0.6455296874046326,284.98638916015625,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3052062988281,284.984619140625,1.0,0.287676066160202,1.0,1.0,0.0,1.0,-1.5715641975402832,1.5715621709823608,2.0243110157025512e-06,1.2101012468338013,0.996591329574585,0.996591329574585,0.0,32.1932373046875,37.0,30194.234375,-0.0,307.4639587402344,1.0,282.4573059082031,284.2770690917969,294.87677001953125,296.9237060546875,293.1499938964844,293.1499938964844,282.1499938964844,35542.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218460440635681,1.0,0.0,0.0,3.97100830078125,3.971035480499268,1.0521915783101576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4814453125,0.0,1916.771484375,1895.4371337890625,0.0,1787.2369384765625,0.97714763879776,1.0,0.0,3.0,1.0,0.0
18170340,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8759809136390686,0.1750617027282714,0.1579213738441467,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.9121593236923218,0.1968001872301101,0.1868822425603866,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9967596530914308,0.2785241901874542,0.1792797595262527,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8413569331169128,0.1546048820018768,0.1470502018928527,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8196421265602112,0.1418911814689636,0.6414905190467834,284.8215026855469,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2837829589844,284.8300170898437,1.0,0.2895142436027527,1.0,1.0,0.0,1.0,-1.5754114389419556,1.5754094123840332,2.0336060515546706e-06,1.2131121158599854,0.8475293517112732,0.8475293517112732,0.0,33.27594757080078,25.0,30921.939453125,-0.0,312.20880126953125,1.0,282.1556701660156,284.11883544921875,294.9124755859375,297.0063171386719,293.1499938964844,293.1499938964844,282.45001220703125,43070.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334907650947571,1.0,0.0,0.0,3.7507383823394775,3.7507646083831774,9.387000545757472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6806640625,0.0,1702.525146484375,1895.4371337890625,0.0,1884.40869140625,0.9321341514587402,1.0,0.0,3.0,1.0,0.0
