time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170400,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8759809136390686,0.1750617027282714,0.1579213738441467,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.9121593236923218,0.1968001872301101,0.1868822425603866,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.9967596530914308,0.2785241901874542,0.1792797595262527,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8413569331169128,0.1546048820018768,0.1470502018928527,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8196421265602112,0.1418911814689636,0.6414905190467834,284.8215026855469,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2837829589844,284.8300170898437,1.0,0.2895142436027527,1.0,1.0,0.0,1.0,-1.5754114389419556,1.5754094123840332,2.0336060515546706e-06,1.2131121158599854,0.8475293517112732,0.8475293517112732,0.0,33.27594757080078,25.0,30921.939453125,-0.0,312.20880126953125,1.0,282.1556701660156,284.11883544921875,294.9124755859375,297.0063171386719,293.1499938964844,293.1499938964844,282.45001220703125,43070.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334907650947571,1.0,0.0,0.0,3.7507383823394775,3.7507646083831774,9.387000545757472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.6806640625,0.0,1702.525146484375,1895.4371337890625,0.0,1884.40869140625,0.9321341514587402,1.0,0.0,3.0,1.0,0.0
18170460,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8874569535255432,0.1762122958898544,0.1586102694272995,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.9247636795043944,0.1974788010120391,0.1872355490922927,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.994455635547638,0.2798298299312591,0.1717032194137573,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8507771492004395,0.1550218164920807,0.147202730178833,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8270659446716309,0.1414324343204498,0.6383428573608398,285.05303955078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.274658203125,285.0517272949219,1.0,0.2859802842140198,1.0,1.0,0.0,1.0,-1.563983917236328,1.5639818906784058,2.006074055316276e-06,1.2041666507720947,1.0,1.0,0.0,31.99640655517578,28.0,30382.51171875,-0.0,303.3329467773437,1.0,282.443603515625,284.3372802734375,294.85693359375,296.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,33253.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137546539306641,1.0,0.0,0.0,3.83677339553833,3.836798667907715,9.82258029580407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.54541015625,0.0,1729.4566650390625,1895.4371337890625,0.0,1720.9466552734375,0.9455788731575012,1.0,0.0,3.0,1.0,0.0
18170520,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8874569535255432,0.1762122958898544,0.1586102694272995,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.9247636795043944,0.1974788010120391,0.1872355490922927,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.994455635547638,0.2798298299312591,0.1717032194137573,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8507771492004395,0.1550218164920807,0.147202730178833,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8270659446716309,0.1414324343204498,0.6383428573608398,285.05303955078125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.274658203125,285.0517272949219,1.0,0.2859802842140198,1.0,1.0,0.0,1.0,-1.563983917236328,1.5639818906784058,2.006074055316276e-06,1.2041666507720947,1.0,1.0,0.0,31.99640655517578,28.0,30382.51171875,-0.0,303.3329467773437,1.0,282.443603515625,284.3372802734375,294.85693359375,296.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,33253.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137546539306641,1.0,0.0,0.0,3.83677339553833,3.836798667907715,9.82258029580407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.54541015625,0.0,1729.4566650390625,1895.4371337890625,0.0,1720.9466552734375,0.9455788731575012,1.0,0.0,3.0,1.0,0.0
18170580,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8962875008583069,0.1770400702953338,0.1595235168933868,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.9342666268348694,0.1979766935110092,0.1878276467323303,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9924729466438292,0.2835451066493988,0.1664729714393615,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8579142093658447,0.155332550406456,0.1475806087255478,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8322767019271851,0.1409607529640197,0.6364923119544983,284.8593139648437,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2772827148437,284.8631896972656,1.0,0.2844833135604858,1.0,1.0,0.0,1.0,-1.557736039161682,1.557734131813049,1.990873442991869e-06,1.199051022529602,0.8687272667884827,0.8687272667884827,0.0,31.188077926635746,31.0,31068.779296875,-0.0,298.24542236328125,1.0,282.1566467285156,284.1405029296875,295.0066833496094,297.0886535644531,293.1499938964844,293.1499938964844,282.45001220703125,40037.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242124676704407,1.0,0.0,0.0,3.736039638519287,3.736065149307251,9.31357078570727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.4638671875,0.0,1661.935302734375,1895.4371337890625,0.0,1806.8189697265625,0.9266000390052797,1.0,0.0,3.0,1.0,0.0
18170640,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8962875008583069,0.1770400702953338,0.1595235168933868,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.9342666268348694,0.1979766935110092,0.1878276467323303,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9924729466438292,0.2835451066493988,0.1664729714393615,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8579142093658447,0.155332550406456,0.1475806087255478,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8322767019271851,0.1409607529640197,0.6364923119544983,284.8593139648437,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2772827148437,284.8631896972656,1.0,0.2844833135604858,1.0,1.0,0.0,1.0,-1.557736039161682,1.557734131813049,1.990873442991869e-06,1.199051022529602,0.8687272667884827,0.8687272667884827,0.0,31.188077926635746,31.0,31068.779296875,-0.0,298.24542236328125,1.0,282.1566467285156,284.1405029296875,295.0066833496094,297.0886535644531,293.1499938964844,293.1499938964844,282.45001220703125,40037.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242124676704407,1.0,0.0,0.0,3.736039638519287,3.736065149307251,9.31357078570727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.4638671875,0.0,1661.935302734375,1895.4371337890625,0.0,1806.8189697265625,0.9266000390052797,1.0,0.0,3.0,1.0,0.0
18170700,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8975749611854553,0.1775834858417511,0.159867450594902,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.9353892207145692,0.198306143283844,0.188030332326889,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9922831058502196,0.2853801250457763,0.1660136878490448,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8587182760238647,0.1555545628070831,0.1477032005786895,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8323463797569275,0.1408005952835083,0.635376513004303,285.0178527832031,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2787780761719,285.04205322265625,1.0,0.2842864394187927,1.0,1.0,0.0,1.0,-1.556646466255188,1.5566445589065552,1.9881811113009462e-06,1.1981147527694702,0.965605080127716,0.965605080127716,0.0,31.10688781738281,31.0,30452.955078125,-0.0,297.5205993652344,1.0,282.4037170410156,284.33380126953125,294.95074462890625,296.9031066894531,293.1499938964844,293.1499938964844,282.45001220703125,35461.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714496374130249,1.0,0.0,0.0,3.741180658340454,3.7412054538726807,9.33922137846821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.35498046875,0.0,1632.8675537109375,1895.4371337890625,0.0,1726.979736328125,0.9279736876487732,1.0,0.0,3.0,1.0,0.0
18170760,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8991772532463074,0.1784015595912933,0.1605081856250763,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.9366554617881776,0.1988522708415985,0.1884657144546508,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.99217027425766,0.2873274087905884,0.1657436043024063,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8596489429473877,0.1559553742408752,0.1480142921209335,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8325511813163757,0.1408158838748932,0.6351228356361389,285.0767822265625,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2821350097656,285.07794189453125,1.0,0.2844527065753937,1.0,1.0,0.0,1.0,-1.5576809644699097,1.5576789379119873,1.9905692170141265e-06,1.198852300643921,1.0,1.0,0.0,31.09075355529785,34.0,30657.05859375,-0.0,297.9623413085937,1.0,282.443115234375,284.3530578613281,294.9818420410156,296.9775390625,293.1499938964844,293.1499938964844,282.1499938964844,33131.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092233896255493,1.0,0.0,0.0,3.8346354961395264,3.834660768508911,9.81163566393661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.908203125,0.0,1725.8983154296875,1895.4371337890625,0.0,1684.2886962890625,0.9446752071380616,1.0,0.0,3.0,1.0,0.0
18170820,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8977823853492737,0.179349273443222,0.1615879237651825,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.9340265989303588,0.1994466781616211,0.1892123967409134,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9931984543800354,0.2899366021156311,0.1682888269424438,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8575250506401062,0.1563802510499954,0.1485615223646164,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8293540477752686,0.140508696436882,0.6343915462493896,284.883544921875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2805480957031,284.8857421875,1.0,0.2856988310813904,1.0,1.0,0.0,1.0,-1.5627070665359497,1.5627050399780271,2.002481551244273e-06,1.2026902437210083,0.9045455455780028,0.9045455455780028,0.0,31.51029396057129,37.0,31646.05078125,-0.0,301.4387512207031,1.0,282.1556701660156,284.14306640625,295.1336669921875,297.2485656738281,293.1499938964844,293.1499938964844,281.8500061035156,37941.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724282443523407,1.0,0.0,0.0,3.801681518554688,3.8017075061798096,9.643723615226918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.98193359375,0.0,1723.6898193359375,1895.4371337890625,0.0,1807.3994140625,0.9399101734161376,1.0,0.0,3.0,1.0,0.0
18170880,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8977823853492737,0.179349273443222,0.1615879237651825,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.9340265989303588,0.1994466781616211,0.1892123967409134,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9931984543800354,0.2899366021156311,0.1682888269424438,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8575250506401062,0.1563802510499954,0.1485615223646164,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8293540477752686,0.140508696436882,0.6343915462493896,284.883544921875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2805480957031,284.8857421875,1.0,0.2856988310813904,1.0,1.0,0.0,1.0,-1.5627070665359497,1.5627050399780271,2.002481551244273e-06,1.2026902437210083,0.9045455455780028,0.9045455455780028,0.0,31.51029396057129,37.0,31646.05078125,-0.0,301.4387512207031,1.0,282.1556701660156,284.14306640625,295.1336669921875,297.2485656738281,293.1499938964844,293.1499938964844,281.8500061035156,37941.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724282443523407,1.0,0.0,0.0,3.801681518554688,3.8017075061798096,9.643723615226918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.98193359375,0.0,1723.6898193359375,1895.4371337890625,0.0,1807.3994140625,0.9399101734161376,1.0,0.0,3.0,1.0,0.0
18170940,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8892852663993835,0.1798954606056213,0.1621232032775879,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.9233266711235046,0.1996542960405349,0.1894776225090026,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9956249594688416,0.2904986441135406,0.1752775460481643,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8492612242698669,0.1564982533454895,0.1487361937761306,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8203668594360352,0.1398608833551406,0.6318602561950684,284.82373046875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2680969238281,284.8422546386719,1.0,0.2878808975219726,1.0,1.0,0.0,1.0,-1.569228172302246,1.5692261457443235,2.018026862060651e-06,1.2076891660690308,0.774461567401886,0.774461567401886,0.0,32.57157897949219,40.0,31974.240234375,-0.0,307.3606872558594,1.0,281.8577575683594,284.1145935058594,295.1783447265625,297.3348388671875,293.1499938964844,293.1499938964844,282.1499938964844,47268.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378283739089966,1.0,0.0,0.0,3.366023302078247,3.366046667098999,7.56009967517457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.87255859375,0.0,1317.34033203125,1895.4371337890625,0.0,1921.1082763671875,0.8530220985412598,1.0,0.0,3.0,1.0,0.0
18171000,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8892852663993835,0.1798954606056213,0.1621232032775879,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.9233266711235046,0.1996542960405349,0.1894776225090026,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.9956249594688416,0.2904986441135406,0.1752775460481643,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.8492612242698669,0.1564982533454895,0.1487361937761306,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.8203668594360352,0.1398608833551406,0.6318602561950684,284.82373046875,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2680969238281,284.8422546386719,1.0,0.2878808975219726,1.0,1.0,0.0,1.0,-1.569228172302246,1.5692261457443235,2.018026862060651e-06,1.2076891660690308,0.774461567401886,0.774461567401886,0.0,32.57157897949219,40.0,31974.240234375,-0.0,307.3606872558594,1.0,281.8577575683594,284.1145935058594,295.1783447265625,297.3348388671875,293.1499938964844,293.1499938964844,282.1499938964844,47268.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378283739089966,1.0,0.0,0.0,3.366023302078247,3.366046667098999,7.56009967517457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.87255859375,0.0,1317.34033203125,1895.4371337890625,0.0,1921.1082763671875,0.8530220985412598,1.0,0.0,3.0,1.0,0.0
18171060,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8810946345329285,0.181423544883728,0.1632893830537796,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.9125868082046508,0.2005781531333923,0.1901890188455581,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9976248145103456,0.2906472682952881,0.1828775554895401,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8410047292709351,0.1571891754865646,0.1492674499750137,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8109344244003296,0.1396815031766891,0.6305831670761108,285.0477600097656,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25909423828125,285.0460205078125,1.0,0.2908686101436615,1.0,1.0,0.0,1.0,-1.5797089338302612,1.5797069072723389,2.0433051304280525e-06,1.2158408164978027,0.9400506019592284,0.9400506019592284,0.0,33.87942886352539,43.0,32029.09375,-0.0,315.9063415527344,1.0,282.1407775878906,284.2962646484375,295.13043212890625,297.20819091796875,293.1499938964844,293.1499938964844,281.8500061035156,31822.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217187881469727,1.0,0.0,0.0,3.554464340209961,3.5544867515563965,8.430272373516345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.005859375,0.0,1399.0133056640625,1895.4371337890625,0.0,1786.1864013671875,0.8810281753540039,1.0,0.0,3.0,1.0,0.0
18171120,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8810946345329285,0.181423544883728,0.1632893830537796,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478515625,0.9125868082046508,0.2005781531333923,0.1901890188455581,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9976248145103456,0.2906472682952881,0.1828775554895401,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8410047292709351,0.1571891754865646,0.1492674499750137,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8109344244003296,0.1396815031766891,0.6305831670761108,285.0477600097656,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.25909423828125,285.0460205078125,1.0,0.2908686101436615,1.0,1.0,0.0,1.0,-1.5797089338302612,1.5797069072723389,2.0433051304280525e-06,1.2158408164978027,0.9400506019592284,0.9400506019592284,0.0,33.87942886352539,43.0,32029.09375,-0.0,315.9063415527344,1.0,282.1407775878906,284.2962646484375,295.13043212890625,297.20819091796875,293.1499938964844,293.1499938964844,281.8500061035156,31822.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217187881469727,1.0,0.0,0.0,3.554464340209961,3.5544867515563965,8.430272373516345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.005859375,0.0,1399.0133056640625,1895.4371337890625,0.0,1786.1864013671875,0.8810281753540039,1.0,0.0,3.0,1.0,0.0
18171180,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8707844614982605,0.1823736578226089,0.1644168198108673,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.9003522396087646,0.2011299133300781,0.1909373700618744,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2893564999103546,0.191893994808197,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8311131000518799,0.1575930714607238,0.1498423814773559,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7990893125534058,0.139226958155632,0.6294370293617249,284.88531494140625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24395751953125,284.8925170898437,1.0,0.2945190072059631,1.0,1.0,0.0,1.0,-1.5921002626419067,1.5920982360839844,2.073584028039477e-06,1.2255955934524536,0.8240110874176025,0.8240110874176025,0.0,35.574764251708984,31.0,32907.84765625,-0.0,326.5503845214844,1.0,281.85858154296875,284.1332702636719,295.2738952636719,297.4664001464844,293.1499938964844,293.1499938964844,282.1499938964844,39897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356377840042114,1.0,0.0,0.0,3.4491167068481445,3.4491395950317383,7.937963459880848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7958984375,0.0,1348.507568359375,1895.4371337890625,0.0,1902.5408935546875,0.863298237323761,1.0,0.0,3.0,1.0,0.0
18171240,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8707844614982605,0.1823736578226089,0.1644168198108673,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.9003522396087646,0.2011299133300781,0.1909373700618744,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2893564999103546,0.191893994808197,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8311131000518799,0.1575930714607238,0.1498423814773559,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7990893125534058,0.139226958155632,0.6294370293617249,284.88531494140625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24395751953125,284.8925170898437,1.0,0.2945190072059631,1.0,1.0,0.0,1.0,-1.5921002626419067,1.5920982360839844,2.073584028039477e-06,1.2255955934524536,0.8240110874176025,0.8240110874176025,0.0,35.574764251708984,31.0,32907.84765625,-0.0,326.5503845214844,1.0,281.85858154296875,284.1332702636719,295.2738952636719,297.4664001464844,293.1499938964844,293.1499938964844,282.1499938964844,39897.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356377840042114,1.0,0.0,0.0,3.4491167068481445,3.4491395950317383,7.937963459880848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7958984375,0.0,1348.507568359375,1895.4371337890625,0.0,1902.5408935546875,0.863298237323761,1.0,0.0,3.0,1.0,0.0
18171300,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8714011907577515,0.1829650849103927,0.1648180782794952,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9006178975105286,0.2014704346656799,0.1911648660898208,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2887089550495147,0.1919648051261901,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8313037753105164,0.1578394919633865,0.1500027626752853,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7984678745269775,0.139017254114151,0.6282196044921875,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2371520996094,285.0557556152344,1.0,0.2941080033779144,1.0,1.0,0.0,1.0,-1.5916804075241089,1.591678261756897,2.072653387585888e-06,1.2253528833389282,0.92475026845932,0.92475026845932,0.0,35.58074951171875,31.0,32459.53125,-0.0,326.3571472167969,1.0,282.0972595214844,284.301513671875,295.2199401855469,297.29461669921875,293.1499938964844,293.1499938964844,282.1499938964844,33876.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284545302391052,1.0,0.0,0.0,3.4991278648376465,3.499150037765503,8.169827765414084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.578125,0.0,1356.476318359375,1895.4371337890625,0.0,1842.135009765625,0.8728730082511902,1.0,0.0,3.0,1.0,0.0
18171360,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8781487345695496,0.1837563663721084,0.1654431074857711,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.907284677028656,0.2019690424203872,0.1915567219257354,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9985885620117188,0.2891153395175934,0.187879741191864,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8367483615875244,0.1582152396440506,0.1502873599529266,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8033734560012817,0.1389285773038864,0.6274920701980591,285.0674743652344,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2361755371094,285.06353759765625,1.0,0.292520523071289,1.0,1.0,0.0,1.0,-1.5874680280685425,1.58746600151062,2.0623447198886424e-06,1.2220486402511597,0.9834296703338624,0.9834296703338624,0.0,34.81917953491211,25.0,32658.064453125,-0.0,322.2215576171875,1.0,282.1415710449219,284.29107666015625,295.2455139160156,297.3681030273437,293.1499938964844,293.1499938964844,281.8500061035156,30880.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251887917518616,1.0,0.0,0.0,3.637267827987671,3.637290954589844,8.827624924379052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.00927734375,0.0,1480.877685546875,1895.4371337890625,0.0,1814.92333984375,0.8989059925079346,1.0,0.0,3.0,1.0,0.0
18171420,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8941160440444946,0.1845497637987136,0.1663289815187454,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9246971011161804,0.2023906707763672,0.1920789927244186,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962701797485352,0.2916349470615387,0.1774733066558838,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8500921726226807,0.158523291349411,0.1506616771221161,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8151646256446838,0.1383978426456451,0.6253748536109924,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2374267578125,284.8609619140625,1.0,0.2886140346527099,1.0,1.0,0.0,1.0,-1.5745763778686523,1.57457435131073,2.030918494710932e-06,1.2118644714355469,0.8341813087463379,0.8341813087463379,0.0,32.98443603515625,28.0,33157.203125,-0.0,311.0231018066406,1.0,281.85711669921875,284.0843811035156,295.369140625,297.59344482421875,293.1499938964844,293.1499938964844,282.1499938964844,40001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402682304382324,1.0,0.0,0.0,3.549722194671631,3.549745798110962,8.40779307509365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.919921875,0.0,1453.559326171875,1895.4371337890625,0.0,1941.86669921875,0.884924590587616,1.0,0.0,3.0,1.0,0.0
18171480,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8941160440444946,0.1845497637987136,0.1663289815187454,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9246971011161804,0.2023906707763672,0.1920789927244186,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962701797485352,0.2916349470615387,0.1774733066558838,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8500921726226807,0.158523291349411,0.1506616771221161,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8151646256446838,0.1383978426456451,0.6253748536109924,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2374267578125,284.8609619140625,1.0,0.2886140346527099,1.0,1.0,0.0,1.0,-1.5745763778686523,1.57457435131073,2.030918494710932e-06,1.2118644714355469,0.8341813087463379,0.8341813087463379,0.0,32.98443603515625,28.0,33157.203125,-0.0,311.0231018066406,1.0,281.85711669921875,284.0843811035156,295.369140625,297.59344482421875,293.1499938964844,293.1499938964844,282.1499938964844,40001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402682304382324,1.0,0.0,0.0,3.549722194671631,3.549745798110962,8.40779307509365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.919921875,0.0,1453.559326171875,1895.4371337890625,0.0,1941.86669921875,0.884924590587616,1.0,0.0,3.0,1.0,0.0
18171540,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9041916131973268,0.1858751475811004,0.1672494113445282,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.93544602394104,0.2031624764204025,0.1925911158323288,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9943509101867676,0.2961587905883789,0.1714037954807281,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8582974672317505,0.159111738204956,0.1510364711284637,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8213618993759155,0.1381652951240539,0.6234791874885559,285.0513000488281,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24884033203125,285.0484313964844,1.0,0.2866944968700409,1.0,1.0,0.0,1.0,-1.5671743154525757,1.567172288894653,2.012846607613028e-06,1.2058676481246948,0.9847497344017028,0.9847497344017028,0.0,31.998167037963867,31.0,32727.119140625,-0.0,304.85174560546875,1.0,282.1423034667969,284.26568603515625,295.3194580078125,297.4505615234375,293.1499938964844,293.1499938964844,281.8500061035156,31677.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726868748664856,1.0,0.0,0.0,3.688220739364624,3.688244342803955,9.076682090380928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.5576171875,0.0,1543.4298095703125,1895.4371337890625,0.0,1828.901611328125,0.9109392762184144,1.0,0.0,3.0,1.0,0.0
18171600,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9041916131973268,0.1858751475811004,0.1672494113445282,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.93544602394104,0.2031624764204025,0.1925911158323288,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9943509101867676,0.2961587905883789,0.1714037954807281,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8582974672317505,0.159111738204956,0.1510364711284637,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8213618993759155,0.1381652951240539,0.6234791874885559,285.0513000488281,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24884033203125,285.0484313964844,1.0,0.2866944968700409,1.0,1.0,0.0,1.0,-1.5671743154525757,1.567172288894653,2.012846607613028e-06,1.2058676481246948,0.9847497344017028,0.9847497344017028,0.0,31.998167037963867,31.0,32727.119140625,-0.0,304.85174560546875,1.0,282.1423034667969,284.26568603515625,295.3194580078125,297.4505615234375,293.1499938964844,293.1499938964844,281.8500061035156,31677.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726868748664856,1.0,0.0,0.0,3.688220739364624,3.688244342803955,9.076682090380928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.5576171875,0.0,1543.4298095703125,1895.4371337890625,0.0,1828.901611328125,0.9109392762184144,1.0,0.0,3.0,1.0,0.0
18171660,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9084431529045104,0.1867318004369735,0.1682286411523819,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.9391849040985109,0.2036223858594894,0.1931869387626648,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937579035758972,0.2998998165130615,0.1697620302438736,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8612227439880371,0.1594711244106292,0.1515000760555267,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.822713315486908,0.137776494026184,0.6222326755523682,284.8568115234375,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550354003906,284.8630676269531,1.0,0.2863623797893524,1.0,1.0,0.0,1.0,-1.5661535263061523,1.56615149974823,2.010227262871922e-06,1.204919457435608,0.8410144448280334,0.8410144448280334,0.0,31.75724983215332,34.0,33384.921875,-0.0,303.7251892089844,1.0,281.8568115234375,284.07452392578125,295.4437866210937,297.6768798828125,293.1499938964844,293.1499938964844,282.1499938964844,40198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401137351989746,1.0,0.0,0.0,3.5881707668304443,3.5881950855255127,8.590916991124686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.2421875,0.0,1496.3421630859375,1895.4371337890625,0.0,1940.5498046875,0.893764078617096,1.0,0.0,3.0,1.0,0.0
18171720,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9084431529045104,0.1867318004369735,0.1682286411523819,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.9391849040985109,0.2036223858594894,0.1931869387626648,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937579035758972,0.2998998165130615,0.1697620302438736,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8612227439880371,0.1594711244106292,0.1515000760555267,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.822713315486908,0.137776494026184,0.6222326755523682,284.8568115234375,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2550354003906,284.8630676269531,1.0,0.2863623797893524,1.0,1.0,0.0,1.0,-1.5661535263061523,1.56615149974823,2.010227262871922e-06,1.204919457435608,0.8410144448280334,0.8410144448280334,0.0,31.75724983215332,34.0,33384.921875,-0.0,303.7251892089844,1.0,281.8568115234375,284.07452392578125,295.4437866210937,297.6768798828125,293.1499938964844,293.1499938964844,282.1499938964844,40198.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401137351989746,1.0,0.0,0.0,3.5881707668304443,3.5881950855255127,8.590916991124686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.2421875,0.0,1496.3421630859375,1895.4371337890625,0.0,1940.5498046875,0.893764078617096,1.0,0.0,3.0,1.0,0.0
18171780,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.907505989074707,0.1881417632102966,0.1692653596401214,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.9370917081832886,0.2044595628976822,0.1938016414642334,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9944858551025392,0.3028560280799866,0.1717900931835174,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8595781922340393,0.1601293534040451,0.151983231306076,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8198956251144409,0.1376217603683471,0.6209933757781982,285.06591796875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592163085937,285.0641174316406,1.0,0.2873042523860931,1.0,1.0,0.0,1.0,-1.5696595907211304,1.569657564163208,2.0183840661047725e-06,1.2074174880981443,1.0,1.0,0.0,32.08808898925781,37.0,33128.609375,0.0,306.274658203125,1.0,282.14263916015625,284.2657775878906,295.40191650390625,297.5533447265625,293.1499938964844,293.1499938964844,281.8500061035156,31621.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274289727210999,1.0,0.0,0.0,3.732563018798828,3.732587099075317,9.296245480072684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.0595703125,0.0,1593.474853515625,1895.4371337890625,0.0,1833.572265625,0.9209848642349244,1.0,0.0,3.0,1.0,0.0
18171840,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.907505989074707,0.1881417632102966,0.1692653596401214,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.9370917081832886,0.2044595628976822,0.1938016414642334,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9944858551025392,0.3028560280799866,0.1717900931835174,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8595781922340393,0.1601293534040451,0.151983231306076,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8198956251144409,0.1376217603683471,0.6209933757781982,285.06591796875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592163085937,285.0641174316406,1.0,0.2873042523860931,1.0,1.0,0.0,1.0,-1.5696595907211304,1.569657564163208,2.0183840661047725e-06,1.2074174880981443,1.0,1.0,0.0,32.08808898925781,37.0,33128.609375,0.0,306.274658203125,1.0,282.14263916015625,284.2657775878906,295.40191650390625,297.5533447265625,293.1499938964844,293.1499938964844,281.8500061035156,31621.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274289727210999,1.0,0.0,0.0,3.732563018798828,3.732587099075317,9.296245480072684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.0595703125,0.0,1593.474853515625,1895.4371337890625,0.0,1833.572265625,0.9209848642349244,1.0,0.0,3.0,1.0,0.0
18171900,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9062231779098512,0.1887316107749939,0.1699429750442505,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9350656867027284,0.2048205286264419,0.194251611828804,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9950862526893616,0.3038552403450012,0.1735740005970001,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8580127358436584,0.1604210883378982,0.1523448228836059,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8177968859672546,0.1375075429677963,0.6208543181419373,284.9208374023437,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.25909423828125,284.8973693847656,1.0,0.288209319114685,1.0,1.0,0.0,1.0,-1.5734214782714844,1.573419451713562,2.0273207610443933e-06,1.2102413177490234,0.9275588989257812,0.9275588989257812,0.0,32.399471282958984,37.0,34071.39453125,0.0,308.90460205078125,1.0,281.89556884765625,284.0732116699219,295.5085144042969,297.80816650390625,293.1499938964844,293.1499938964844,281.8500061035156,34082.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369186282157898,1.0,0.0,0.0,3.770374298095703,3.7703990936279297,9.485543728260382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.09228515625,0.0,1656.44091796875,1895.4371337890625,0.0,1913.3895263671875,0.9293785691261292,1.0,0.0,3.0,1.0,0.0
18171960,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9024634957313538,0.1890395283699035,0.1703297793865203,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.9303772449493408,0.2049641162157058,0.1944838613271713,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9960615634918212,0.3042127788066864,0.1767425239086151,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8544116020202637,0.1605397760868072,0.1525380760431289,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8137563467025757,0.1372234672307968,0.6199734210968018,284.8697509765625,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2547607421875,284.8738708496094,1.0,0.2893325984477997,1.0,1.0,0.0,1.0,-1.5771429538726809,1.5771409273147583,2.036179466813337e-06,1.213028907775879,0.8705403804779053,0.8705403804779053,0.0,32.90937805175781,40.0,34018.78515625,0.0,312.0595092773437,1.0,281.85675048828125,284.062255859375,295.52789306640625,297.7972106933594,293.1499938964844,293.1499938964844,282.1499938964844,38732.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425949573516846,1.0,0.0,0.0,3.68000054359436,3.680025339126587,9.036266419570892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.31298828125,0.0,1587.4156494140625,1895.4371337890625,0.0,1961.7374267578125,0.9131149053573608,1.0,0.0,3.0,1.0,0.0
18172020,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8941406607627869,0.1904371231794357,0.1713899970054626,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9196524024009703,0.2058037370443344,0.195137619972229,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9978816509246826,0.304560124874115,0.1840796470642089,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8462763428688049,0.161212220788002,0.1530714035034179,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8042314052581787,0.1369795203208923,0.6185523867607117,285.0826110839844,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.248291015625,285.0831298828125,1.0,0.2921764552593231,1.0,1.0,0.0,1.0,-1.5869413614273071,1.5869393348693848,2.059721509795054e-06,1.2204562425613403,1.0,1.0,0.0,34.17864990234375,43.0,33761.9765625,0.0,320.2355041503906,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.67431640625,293.1499938964844,293.1499938964844,281.8500061035156,32570.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320438027381897,1.0,0.0,0.0,3.803292036056519,3.803317070007324,9.651896561990725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.20263671875,0.0,1683.75732421875,1895.4371337890625,0.0,1872.2252197265625,0.9370699524879456,1.0,0.0,3.0,1.0,0.0
18172080,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8941406607627869,0.1904371231794357,0.1713899970054626,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0825500488281,0.9196524024009703,0.2058037370443344,0.195137619972229,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9978816509246826,0.304560124874115,0.1840796470642089,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8462763428688049,0.161212220788002,0.1530714035034179,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8042314052581787,0.1369795203208923,0.6185523867607117,285.0826110839844,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.248291015625,285.0831298828125,1.0,0.2921764552593231,1.0,1.0,0.0,1.0,-1.5869413614273071,1.5869393348693848,2.059721509795054e-06,1.2204562425613403,1.0,1.0,0.0,34.17864990234375,43.0,33761.9765625,0.0,320.2355041503906,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.67431640625,293.1499938964844,293.1499938964844,281.8500061035156,32570.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320438027381897,1.0,0.0,0.0,3.803292036056519,3.803317070007324,9.651896561990725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.20263671875,0.0,1683.75732421875,1895.4371337890625,0.0,1872.2252197265625,0.9370699524879456,1.0,0.0,3.0,1.0,0.0
18172140,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8838021159172058,0.1913482248783111,0.1724976301193237,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.9070791602134703,0.2063337862491607,0.1958738416433334,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.3033812344074249,0.1927913129329681,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8366013765335083,0.1616523414850235,0.1536845862865448,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7926130294799805,0.1364939659833908,0.6172846555709839,284.88751220703125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8897705078125,1.0,0.2957020699977875,1.0,1.0,0.0,1.0,-1.598827600479126,1.5988255739212036,2.088715746140224e-06,1.2296446561813354,0.9082528352737428,0.9082528352737428,0.0,35.83035659790039,31.0,34831.4296875,0.0,330.5850830078125,1.0,281.8558349609375,284.0513000488281,295.6009521484375,297.919677734375,293.1499938964844,293.1499938964844,281.54998779296875,37401.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484123110771179,1.0,0.0,0.0,3.7882332801818848,3.788259029388428,9.575616104484652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.39794921875,0.0,1703.3463134765625,1895.4371337890625,0.0,2011.7314453125,0.9365508556365968,1.0,0.0,3.0,1.0,0.0
18172200,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8838021159172058,0.1913482248783111,0.1724976301193237,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.9070791602134703,0.2063337862491607,0.1958738416433334,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.3033812344074249,0.1927913129329681,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8366013765335083,0.1616523414850235,0.1536845862865448,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7926130294799805,0.1364939659833908,0.6172846555709839,284.88751220703125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8897705078125,1.0,0.2957020699977875,1.0,1.0,0.0,1.0,-1.598827600479126,1.5988255739212036,2.088715746140224e-06,1.2296446561813354,0.9082528352737428,0.9082528352737428,0.0,35.83035659790039,31.0,34831.4296875,0.0,330.5850830078125,1.0,281.8558349609375,284.0513000488281,295.6009521484375,297.919677734375,293.1499938964844,293.1499938964844,281.54998779296875,37401.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484123110771179,1.0,0.0,0.0,3.7882332801818848,3.788259029388428,9.575616104484652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.39794921875,0.0,1703.3463134765625,1895.4371337890625,0.0,2011.7314453125,0.9365508556365968,1.0,0.0,3.0,1.0,0.0
