time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8885574340820312,0.1918147504329681,0.1729131937026977,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.9117512106895448,0.2064613699913025,0.1960089802742004,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9989088773727416,0.301993727684021,0.1899552196264267,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.840289831161499,0.161757543683052,0.1537963151931762,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7945941686630249,0.1356451213359832,0.6135880351066589,284.82135009765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206420898437,284.8387145996094,1.0,0.293533980846405,1.0,1.0,0.0,1.0,-1.591795802116394,1.591793656349182,2.0713584945042385e-06,1.2240564823150637,0.7744563817977905,0.7744563817977905,0.0,35.209896087646484,34.0,34828.0,0.0,325.4082336425781,1.0,281.5578308105469,284.01922607421875,295.61376953125,297.9612121582031,293.1499938964844,293.1499938964844,281.8500061035156,47088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761016309261322,1.0,0.0,0.0,3.3641419410705566,3.364165067672729,7.551651037829288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.80078125,0.0,1314.255859375,1895.4371337890625,0.0,2121.492919921875,0.8523483276367188,1.0,0.0,3.0,1.0,0.0
18172320,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8885574340820312,0.1918147504329681,0.1729131937026977,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201599121094,0.9117512106895448,0.2064613699913025,0.1960089802742004,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9989088773727416,0.301993727684021,0.1899552196264267,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.840289831161499,0.161757543683052,0.1537963151931762,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7945941686630249,0.1356451213359832,0.6135880351066589,284.82135009765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206420898437,284.8387145996094,1.0,0.293533980846405,1.0,1.0,0.0,1.0,-1.591795802116394,1.591793656349182,2.0713584945042385e-06,1.2240564823150637,0.7744563817977905,0.7744563817977905,0.0,35.209896087646484,34.0,34828.0,0.0,325.4082336425781,1.0,281.5578308105469,284.01922607421875,295.61376953125,297.9612121582031,293.1499938964844,293.1499938964844,281.8500061035156,47088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761016309261322,1.0,0.0,0.0,3.3641419410705566,3.364165067672729,7.551651037829288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.80078125,0.0,1314.255859375,1895.4371337890625,0.0,2121.492919921875,0.8523483276367188,1.0,0.0,3.0,1.0,0.0
18172380,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8930066227912903,0.1933175772428512,0.1739984154701233,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.9157039523124696,0.2073500901460647,0.1966259032487869,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9986356496810912,0.3036589920520782,0.1881674379110336,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8433491587638855,0.1624716818332672,0.1542876064777374,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958853840827942,0.1353410482406616,0.6113991737365723,285.0227355957031,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0200500488281,1.0,0.2931433618068695,1.0,1.0,0.0,1.0,-1.5896447896957395,1.5896426439285278,2.065727585431887e-06,1.2220474481582642,0.9173670411109924,0.9173670411109924,0.0,34.865806579589844,37.0,34584.05078125,0.0,323.4184875488281,1.0,281.8402404785156,284.1839904785156,295.54449462890625,297.7919006347656,293.1499938964844,293.1499938964844,281.54998779296875,32650.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441332340240479,1.0,0.0,0.0,3.5289435386657715,3.528965711593628,8.309649501825334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.9990234375,0.0,1378.3824462890625,1895.4371337890625,0.0,1974.9144287109373,0.8755587935447693,1.0,0.0,3.0,1.0,0.0
18172440,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8930066227912903,0.1933175772428512,0.1739984154701233,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.9157039523124696,0.2073500901460647,0.1966259032487869,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9986356496810912,0.3036589920520782,0.1881674379110336,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8433491587638855,0.1624716818332672,0.1542876064777374,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958853840827942,0.1353410482406616,0.6113991737365723,285.0227355957031,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0200500488281,1.0,0.2931433618068695,1.0,1.0,0.0,1.0,-1.5896447896957395,1.5896426439285278,2.065727585431887e-06,1.2220474481582642,0.9173670411109924,0.9173670411109924,0.0,34.865806579589844,37.0,34584.05078125,0.0,323.4184875488281,1.0,281.8402404785156,284.1839904785156,295.54449462890625,297.7919006347656,293.1499938964844,293.1499938964844,281.54998779296875,32650.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441332340240479,1.0,0.0,0.0,3.5289435386657715,3.528965711593628,8.309649501825334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.9990234375,0.0,1378.3824462890625,1895.4371337890625,0.0,1974.9144287109373,0.8755587935447693,1.0,0.0,3.0,1.0,0.0
18172500,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8937722444534302,0.1938879638910293,0.1746561527252197,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.9160314202308656,0.2077037543058395,0.1970617175102234,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986799955368042,0.304404616355896,0.1884431689977646,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8436270356178284,0.1627672463655471,0.1546452790498733,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.795307993888855,0.1351630389690399,0.6108875870704651,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2248840332031,284.8668518066406,1.0,0.2934595346450805,1.0,1.0,0.0,1.0,-1.5911033153533936,1.5911012887954712,2.069192987619317e-06,1.2231000661849976,0.8334072828292847,0.8334072828292847,0.0,34.9370231628418,37.0,35325.91015625,0.0,324.32958984375,1.0,281.6000366210937,284.0126037597656,295.6402587890625,298.0252685546875,293.1499938964844,293.1499938964844,281.54998779296875,36573.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511909604072571,1.0,0.0,0.0,3.520275354385376,3.5202982425689697,8.268877422779042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.99560546875,0.0,1397.711181640625,1895.4371337890625,0.0,2035.7633056640625,0.8741525411605835,1.0,0.0,3.0,1.0,0.0
18172560,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8921531438827515,0.1942335218191146,0.1750385761260986,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87652587890625,0.9138495922088624,0.2078858613967895,0.1972974985837936,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9989244937896729,0.3047119677066803,0.1900499612092971,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8419842720031738,0.1629262864589691,0.1548490524291992,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.792782187461853,0.1348660886287689,0.6097900867462158,284.8771667480469,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22271728515625,284.8878479003906,1.0,0.2940432727336883,1.0,1.0,0.0,1.0,-1.5927011966705322,1.5926990509033203,2.0729842162836576e-06,1.2242448329925537,0.7981260418891907,0.7981260418891907,0.0,35.230369567871094,40.0,35038.71484375,0.0,325.9131164550781,1.0,281.5589904785156,284.0548400878906,295.6512756347656,297.9881591796875,293.1499938964844,293.1499938964844,281.8500061035156,41652.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544398307800293,1.0,0.0,0.0,3.344283103942871,3.3443052768707275,7.462758162546379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.38134765625,0.0,1257.649169921875,1895.4371337890625,0.0,2063.98388671875,0.8423250317573547,1.0,0.0,3.0,1.0,0.0
18172620,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8879930377006531,0.1957108229398727,0.1761866211891174,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.9082918763160706,0.2088164091110229,0.1980427801609039,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3053357899188995,0.1943452656269073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8377135992050171,0.1636938750743866,0.155472993850708,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7866994142532349,0.1346396058797836,0.608396589756012,285.05731201171875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227783203125,285.0531311035156,1.0,0.2959592938423157,1.0,1.0,0.0,1.0,-1.599204421043396,1.599202275276184,2.0887105165456887e-06,1.2291234731674194,0.9520785212516784,0.9520785212516784,0.0,36.087738037109375,28.0,34967.625,0.0,331.47314453125,1.0,281.84088134765625,284.20098876953125,295.6090393066406,297.8741760253906,293.1499938964844,293.1499938964844,281.54998779296875,30862.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424219250679016,1.0,0.0,0.0,3.546689033508301,3.546710968017578,8.39343044845009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.49951171875,0.0,1383.8858642578125,1895.4371337890625,0.0,1960.2572021484373,0.8784164190292358,1.0,0.0,3.0,1.0,0.0
18172680,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8879930377006531,0.1957108229398727,0.1761866211891174,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575561523437,0.9082918763160706,0.2088164091110229,0.1980427801609039,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3053357899188995,0.1943452656269073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8377135992050171,0.1636938750743866,0.155472993850708,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7866994142532349,0.1346396058797836,0.608396589756012,285.05731201171875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227783203125,285.0531311035156,1.0,0.2959592938423157,1.0,1.0,0.0,1.0,-1.599204421043396,1.599202275276184,2.0887105165456887e-06,1.2291234731674194,0.9520785212516784,0.9520785212516784,0.0,36.087738037109375,28.0,34967.625,0.0,331.47314453125,1.0,281.84088134765625,284.20098876953125,295.6090393066406,297.8741760253906,293.1499938964844,293.1499938964844,281.54998779296875,30862.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424219250679016,1.0,0.0,0.0,3.546689033508301,3.546710968017578,8.39343044845009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.49951171875,0.0,1383.8858642578125,1895.4371337890625,0.0,1960.2572021484373,0.8784164190292358,1.0,0.0,3.0,1.0,0.0
18172740,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9003337621688843,0.1965115070343017,0.1771040558815002,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9214473962783812,0.209289401769638,0.1986313909292221,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984124302864076,0.3061234056949615,0.186848908662796,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8479079604148865,0.1641056090593338,0.155965194106102,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953150272369385,0.134111538529396,0.6064178943634033,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8695373535156,1.0,0.2926172316074371,1.0,1.0,0.0,1.0,-1.5902433395385742,1.590241312980652,2.0666980162786786e-06,1.2220817804336548,0.8102627992630005,0.8102627992630005,0.0,34.65421676635742,31.0,35327.11328125,0.0,323.13800048828125,1.0,281.5580444335937,284.0176696777344,295.7103576660156,298.07647705078125,293.1499938964844,293.1499938964844,281.8500061035156,40773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568150758743286,1.0,0.0,0.0,3.423235893249512,3.4232585430145264,7.819283496246499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.0498046875,0.0,1328.7103271484375,1895.4371337890625,0.0,2084.696044921875,0.8579826951026917,1.0,0.0,3.0,1.0,0.0
18172800,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9003337621688843,0.1965115070343017,0.1771040558815002,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9214473962783812,0.209289401769638,0.1986313909292221,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984124302864076,0.3061234056949615,0.186848908662796,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8479079604148865,0.1641056090593338,0.155965194106102,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953150272369385,0.134111538529396,0.6064178943634033,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8695373535156,1.0,0.2926172316074371,1.0,1.0,0.0,1.0,-1.5902433395385742,1.590241312980652,2.0666980162786786e-06,1.2220817804336548,0.8102627992630005,0.8102627992630005,0.0,34.65421676635742,31.0,35327.11328125,0.0,323.13800048828125,1.0,281.5580444335937,284.0176696777344,295.7103576660156,298.07647705078125,293.1499938964844,293.1499938964844,281.8500061035156,40773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568150758743286,1.0,0.0,0.0,3.423235893249512,3.4232585430145264,7.819283496246499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.0498046875,0.0,1328.7103271484375,1895.4371337890625,0.0,2084.696044921875,0.8579826951026917,1.0,0.0,3.0,1.0,0.0
18172860,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9100109338760376,0.1982023566961288,0.178242415189743,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.9314386248588562,0.2104718089103698,0.1994099617004394,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9973446726799012,0.3097825050354004,0.1816442310810089,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8556682467460632,0.1651512384414672,0.15664903819561,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8013626933097839,0.1341924965381622,0.605381965637207,285.0413818359375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0369873046875,1.0,0.2913021743297577,1.0,1.0,0.0,1.0,-1.585861325263977,1.585859298706055,2.055708364423481e-06,1.218391180038452,0.951555609703064,0.951555609703064,0.0,33.75667190551758,34.0,34938.68359375,0.0,318.5673217773437,1.0,281.8413391113281,284.17498779296875,295.64276123046875,297.91650390625,293.1499938964844,293.1499938964844,281.54998779296875,31460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446827292442322,1.0,0.0,0.0,3.583833932876587,3.5838565826416016,8.570162322030228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.4228515625,0.0,1427.4453125,1895.4371337890625,0.0,1979.6287841796875,0.8871638178825378,1.0,0.0,3.0,1.0,0.0
18172920,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9100109338760376,0.1982023566961288,0.178242415189743,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.9314386248588562,0.2104718089103698,0.1994099617004394,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9973446726799012,0.3097825050354004,0.1816442310810089,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8556682467460632,0.1651512384414672,0.15664903819561,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8013626933097839,0.1341924965381622,0.605381965637207,285.0413818359375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0369873046875,1.0,0.2913021743297577,1.0,1.0,0.0,1.0,-1.585861325263977,1.585859298706055,2.055708364423481e-06,1.218391180038452,0.951555609703064,0.951555609703064,0.0,33.75667190551758,34.0,34938.68359375,0.0,318.5673217773437,1.0,281.8413391113281,284.17498779296875,295.64276123046875,297.91650390625,293.1499938964844,293.1499938964844,281.54998779296875,31460.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446827292442322,1.0,0.0,0.0,3.583833932876587,3.5838565826416016,8.570162322030228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.4228515625,0.0,1427.4453125,1895.4371337890625,0.0,1979.6287841796875,0.8871638178825378,1.0,0.0,3.0,1.0,0.0
18172980,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9168644547462464,0.199773758649826,0.1797781288623809,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9378671050071716,0.2117817997932434,0.2007003277540207,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.996723175048828,0.3136050999164581,0.1791399717330932,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.861035943031311,0.1664218306541443,0.1578649580478668,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8052954077720642,0.134615421295166,0.6071920990943909,284.8637084960937,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24346923828125,284.8729553222656,1.0,0.2915959358215332,1.0,1.0,0.0,1.0,-1.589878797531128,1.5898767709732056,2.06546246772632e-06,1.2214927673339844,0.8136964440345764,0.8136964440345764,0.0,33.46422576904297,37.0,35433.77734375,0.0,319.7411804199219,1.0,281.557861328125,284.0114440917969,295.7300720214844,298.09912109375,293.1499938964844,293.1499938964844,281.8500061035156,41043.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577024698257446,1.0,0.0,0.0,3.440260410308838,3.4402835369110107,7.89725106642436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.19921875,0.0,1347.669677734375,1895.4371337890625,0.0,2092.451171875,0.8622534275054932,1.0,0.0,3.0,1.0,0.0
18173040,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9168644547462464,0.199773758649826,0.1797781288623809,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9378671050071716,0.2117817997932434,0.2007003277540207,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.996723175048828,0.3136050999164581,0.1791399717330932,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.861035943031311,0.1664218306541443,0.1578649580478668,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8052954077720642,0.134615421295166,0.6071920990943909,284.8637084960937,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24346923828125,284.8729553222656,1.0,0.2915959358215332,1.0,1.0,0.0,1.0,-1.589878797531128,1.5898767709732056,2.06546246772632e-06,1.2214927673339844,0.8136964440345764,0.8136964440345764,0.0,33.46422576904297,37.0,35433.77734375,0.0,319.7411804199219,1.0,281.557861328125,284.0114440917969,295.7300720214844,298.09912109375,293.1499938964844,293.1499938964844,281.8500061035156,41043.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577024698257446,1.0,0.0,0.0,3.440260410308838,3.4402835369110107,7.89725106642436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.19921875,0.0,1347.669677734375,1895.4371337890625,0.0,2092.451171875,0.8622534275054932,1.0,0.0,3.0,1.0,0.0
18173100,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9185246229171752,0.2008520811796188,0.1805507689714431,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.9392500519752502,0.2126752883195877,0.2013872414827346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9966987371444702,0.3155755400657654,0.1790466904640197,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8623640537261963,0.167271614074707,0.1585359871387481,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8059983849525452,0.1350277215242386,0.6084907054901123,285.0237121582031,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.25054931640625,285.0434875488281,1.0,0.2922529578208923,1.0,1.0,0.0,1.0,-1.593881368637085,1.593879222869873,2.0752536329382565e-06,1.224621295928955,0.9150726199150084,0.9150726199150084,0.0,33.52897644042969,37.0,35001.2421875,0.0,321.8816833496094,1.0,281.79669189453125,284.1859436035156,295.6551208496094,297.8965148925781,293.1499938964844,293.1499938964844,281.8500061035156,34390.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498331069946289,1.0,0.0,0.0,3.482973337173462,3.48299527168274,8.094565941973997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.0380859375,0.0,1343.6705322265625,1895.4371337890625,0.0,2024.0076904296875,0.8698870539665222,1.0,0.0,3.0,1.0,0.0
18173160,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.921022891998291,0.2022080421447754,0.1816758066415786,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.9412924647331238,0.2138129323720932,0.2023693621158599,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.996650755405426,0.3177283704280853,0.1788650751113891,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8642578125,0.1683340519666671,0.1594574898481369,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8072786331176758,0.135638415813446,0.610852062702179,285.0558776855469,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.259765625,285.0528259277344,1.0,0.2932495474815368,1.0,1.0,0.0,1.0,-1.6001323461532593,1.6001302003860474,2.090640464302851e-06,1.2295395135879517,0.970300793647766,0.970300793647766,0.0,33.62620162963867,40.0,35295.33984375,0.0,325.2329406738281,1.0,281.8414001464844,284.1752014160156,295.66387939453125,297.9551086425781,293.1499938964844,293.1499938964844,281.54998779296875,31182.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465373873710632,1.0,0.0,0.0,3.618943929672241,3.618966817855835,8.738904284655291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.287109375,0.0,1463.1505126953125,1895.4371337890625,0.0,1995.570556640625,0.8949920535087585,1.0,0.0,3.0,1.0,0.0
18173220,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9215558767318726,0.2041994482278823,0.183678463101387,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.94123774766922,0.2156655937433242,0.2042638659477234,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9971829652786256,0.3210069239139557,0.1809635013341903,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8648277521133423,0.1701646447181701,0.1612943410873413,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8068990111351013,0.1366543173789978,0.6158045530319214,284.8721923828125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2699890136719,284.87945556640625,1.0,0.296088308095932,1.0,1.0,0.0,1.0,-1.6154805421829224,1.6154783964157104,2.1288021798682166e-06,1.2416802644729614,0.8387072086334229,0.8387072086334229,0.0,34.242000579833984,43.0,36088.0546875,0.0,334.59747314453125,1.0,281.5573425292969,283.99285888671875,295.7494201660156,298.1557922363281,293.1499938964844,293.1499938964844,281.8500061035156,39594.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619189023971558,1.0,0.0,0.0,3.53230881690979,3.532332420349121,8.325505973516556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.60791015625,0.0,1432.157958984375,1895.4371337890625,0.0,2129.4248046875,0.881230354309082,1.0,0.0,3.0,1.0,0.0
18173280,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9215558767318726,0.2041994482278823,0.183678463101387,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.94123774766922,0.2156655937433242,0.2042638659477234,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9971829652786256,0.3210069239139557,0.1809635013341903,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8648277521133423,0.1701646447181701,0.1612943410873413,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8068990111351013,0.1366543173789978,0.6158045530319214,284.8721923828125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2699890136719,284.87945556640625,1.0,0.296088308095932,1.0,1.0,0.0,1.0,-1.6154805421829224,1.6154783964157104,2.1288021798682166e-06,1.2416802644729614,0.8387072086334229,0.8387072086334229,0.0,34.242000579833984,43.0,36088.0546875,0.0,334.59747314453125,1.0,281.5573425292969,283.99285888671875,295.7494201660156,298.1557922363281,293.1499938964844,293.1499938964844,281.8500061035156,39594.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619189023971558,1.0,0.0,0.0,3.53230881690979,3.532332420349121,8.325505973516556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.60791015625,0.0,1432.157958984375,1895.4371337890625,0.0,2129.4248046875,0.881230354309082,1.0,0.0,3.0,1.0,0.0
18173340,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9191691875457764,0.2069025039672851,0.1858537644147873,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.9382203221321106,0.2180720567703247,0.2063348591327667,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9980718493461608,0.3239890038967132,0.1850208789110183,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8630833625793457,0.1724671721458435,0.1633061617612838,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8043345212936401,0.1380542516708374,0.6214539408683777,285.0724182128906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28082275390625,285.0702514648437,1.0,0.2998716831207275,1.0,1.0,0.0,1.0,-1.6346451044082642,1.6346429586410522,2.1770320017822087e-06,1.256810426712036,1.0,1.0,0.0,35.24863052368164,46.0,36016.58984375,0.0,347.180908203125,1.0,281.8423767089844,284.1680908203125,295.6747131347656,298.01007080078125,293.1499938964844,293.1499938964844,281.54998779296875,31125.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530876994132996,1.0,0.0,0.0,3.704829454421997,3.704853057861328,9.158613352155952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.9970703125,0.0,1558.005859375,1895.4371337890625,0.0,2052.223388671875,0.9143333435058594,1.0,0.0,3.0,1.0,0.0
18173400,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9191691875457764,0.2069025039672851,0.1858537644147873,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0725402832031,0.9382203221321106,0.2180720567703247,0.2063348591327667,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9980718493461608,0.3239890038967132,0.1850208789110183,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8630833625793457,0.1724671721458435,0.1633061617612838,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8043345212936401,0.1380542516708374,0.6214539408683777,285.0724182128906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28082275390625,285.0702514648437,1.0,0.2998716831207275,1.0,1.0,0.0,1.0,-1.6346451044082642,1.6346429586410522,2.1770320017822087e-06,1.256810426712036,1.0,1.0,0.0,35.24863052368164,46.0,36016.58984375,0.0,347.180908203125,1.0,281.8423767089844,284.1680908203125,295.6747131347656,298.01007080078125,293.1499938964844,293.1499938964844,281.54998779296875,31125.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530876994132996,1.0,0.0,0.0,3.704829454421997,3.704853057861328,9.158613352155952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.9970703125,0.0,1558.005859375,1895.4371337890625,0.0,2052.223388671875,0.9143333435058594,1.0,0.0,3.0,1.0,0.0
18173460,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9141998887062072,0.2091014385223388,0.1880891472101211,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.9326598644256592,0.2202295660972595,0.2085637301206588,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990034699440002,0.325876384973526,0.190667524933815,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8594217896461487,0.1746090054512024,0.1654841750860214,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7999759912490845,0.1393404453992843,0.627860426902771,284.8810729980469,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848205566406,284.88525390625,1.0,0.3044732809066772,1.0,1.0,0.0,1.0,-1.6570905447006226,1.657088279724121,2.2344202079693787e-06,1.2745593786239624,0.8780063390731812,0.8780063390731812,0.0,36.6253662109375,49.0,37051.53125,0.0,362.8215942382813,1.0,281.5573425292969,283.9656677246094,295.7504577636719,298.2147521972656,293.1499938964844,293.1499938964844,281.8500061035156,37989.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770233154296875,1.0,0.0,0.0,3.67200231552124,3.672026872634888,8.99703024970222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.83544921875,0.0,1572.7591552734375,1895.4371337890625,0.0,2202.90869140625,0.9110318422317504,1.0,0.0,3.0,1.0,0.0
18173520,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9141998887062072,0.2091014385223388,0.1880891472101211,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.9326598644256592,0.2202295660972595,0.2085637301206588,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990034699440002,0.325876384973526,0.190667524933815,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8594217896461487,0.1746090054512024,0.1654841750860214,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7999759912490845,0.1393404453992843,0.627860426902771,284.8810729980469,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2848205566406,284.88525390625,1.0,0.3044732809066772,1.0,1.0,0.0,1.0,-1.6570905447006226,1.657088279724121,2.2344202079693787e-06,1.2745593786239624,0.8780063390731812,0.8780063390731812,0.0,36.6253662109375,49.0,37051.53125,0.0,362.8215942382813,1.0,281.5573425292969,283.9656677246094,295.7504577636719,298.2147521972656,293.1499938964844,293.1499938964844,281.8500061035156,37989.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770233154296875,1.0,0.0,0.0,3.67200231552124,3.672026872634888,8.99703024970222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.83544921875,0.0,1572.7591552734375,1895.4371337890625,0.0,2202.90869140625,0.9110318422317504,1.0,0.0,3.0,1.0,0.0
18173580,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9075422883033752,0.2119634747505188,0.1904269754886627,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.925094187259674,0.2228842675685882,0.2108951359987259,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.9990000128746032,0.3274140357971191,0.1974484920501709,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8542757630348206,0.1771650612354278,0.1677630841732025,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7941128015518188,0.1409382820129394,0.6345478296279907,285.0866394042969,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899169921875,285.08795166015625,1.0,0.3096776306629181,1.0,1.0,0.0,1.0,-1.6816000938415527,1.6815978288650513,2.2980791527515976e-06,1.2938770055770874,1.0,1.0,0.0,38.325870513916016,52.0,36881.19140625,0.0,380.9132690429688,1.0,281.8428649902344,284.1590576171875,295.6676940917969,298.0583190917969,293.1499938964844,293.1499938964844,281.54998779296875,32622.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628540992736816,1.0,0.0,0.0,3.803734540939331,3.8037593364715576,9.654141877035729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.74072265625,0.0,1684.6927490234375,1895.4371337890625,0.0,2137.65283203125,0.9371259212493896,1.0,0.0,3.0,1.0,0.0
18173640,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9075422883033752,0.2119634747505188,0.1904269754886627,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.925094187259674,0.2228842675685882,0.2108951359987259,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.9990000128746032,0.3274140357971191,0.1974484920501709,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8542757630348206,0.1771650612354278,0.1677630841732025,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7941128015518188,0.1409382820129394,0.6345478296279907,285.0866394042969,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899169921875,285.08795166015625,1.0,0.3096776306629181,1.0,1.0,0.0,1.0,-1.6816000938415527,1.6815978288650513,2.2980791527515976e-06,1.2938770055770874,1.0,1.0,0.0,38.325870513916016,52.0,36881.19140625,0.0,380.9132690429688,1.0,281.8428649902344,284.1590576171875,295.6676940917969,298.0583190917969,293.1499938964844,293.1499938964844,281.54998779296875,32622.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628540992736816,1.0,0.0,0.0,3.803734540939331,3.8037593364715576,9.654141877035729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.74072265625,0.0,1684.6927490234375,1895.4371337890625,0.0,2137.65283203125,0.9371259212493896,1.0,0.0,3.0,1.0,0.0
18173700,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9047292470932008,0.2133154571056366,0.19179368019104,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559936523437,0.9217069149017334,0.2242065072059631,0.2122498005628585,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.3279461562633514,0.2007528692483902,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8520330190658569,0.1784528344869613,0.1690658181905746,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7915156483650208,0.1417561322450637,0.6385538578033447,284.9545593261719,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.29180908203125,284.933349609375,1.0,0.3125015497207641,1.0,1.0,0.0,1.0,-1.6952091455459597,1.6952067613601685,2.333924385311548e-06,1.3046168088912964,0.9704029560089112,0.9704029560089112,0.0,39.23086929321289,52.0,37995.625,0.0,391.0558776855469,1.0,281.593505859375,283.9754638671875,295.7413330078125,298.291748046875,293.1499938964844,293.1499938964844,281.54998779296875,33721.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735215425491333,1.0,0.0,0.0,3.8424923419952393,3.842517852783203,9.851884215095197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.02294921875,0.0,1740.1094970703125,1895.4371337890625,0.0,2232.173583984375,0.9463867545127868,1.0,0.0,3.0,1.0,0.0
18173760,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.900368332862854,0.2143680602312088,0.1928678900003433,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9166958332061768,0.2253193110227584,0.2134066671133041,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.3279739916324615,0.2048133164644241,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8485296368598938,0.179575115442276,0.1702170222997665,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7876676917076111,0.1424330919981002,0.6419870257377625,284.8988037109375,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2902526855469,284.90106201171875,1.0,0.3154110610485077,1.0,1.0,0.0,1.0,-1.7082675695419312,1.7082653045654297,2.368645709793782e-06,1.3149243593215942,0.921116292476654,0.921116292476654,0.0,40.299591064453125,55.0,38100.95703125,0.0,401.5115661621094,1.0,281.5560913085937,283.9478759765625,295.73394775390625,298.2615661621094,293.1499938964844,293.1499938964844,281.25,36832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803858518600464,1.0,0.0,0.0,3.804444551467896,3.80447030067444,9.65774688665988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.388671875,0.0,1718.3709716796875,1895.4371337890625,0.0,2293.605224609375,0.9399108290672302,1.0,0.0,3.0,1.0,0.0
18173820,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8900302052497864,0.2164083868265152,0.1947530955076217,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.9053614139556884,0.2274728417396545,0.2155097872018814,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9990000128746032,0.3270376622676849,0.213910162448883,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8402384519577026,0.1817606687545776,0.1723533868789672,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7785993218421936,0.1437073498964309,0.6480917930603027,284.8439636230469,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.28521728515625,284.8593139648437,1.0,0.3214152157306671,1.0,1.0,0.0,1.0,-1.7338733673095703,1.7338709831237793,2.437608600303065e-06,1.3351048231124878,0.8048408031463623,0.8048408031463623,0.0,42.71665573120117,43.0,38601.52734375,0.0,423.3917236328125,1.0,281.2574768066406,283.9086303710937,295.7063293457031,298.2818908691406,293.1499938964844,293.1499938964844,281.54998779296875,44565.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945590019226074,1.0,0.0,0.0,3.4659183025360107,3.465942144393921,8.015487651391595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.65869140625,0.0,1398.70703125,1895.4371337890625,0.0,2421.78759765625,0.8724551796913147,1.0,0.0,3.0,1.0,0.0
18173880,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8900302052497864,0.2164083868265152,0.1947530955076217,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84295654296875,0.9053614139556884,0.2274728417396545,0.2155097872018814,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9990000128746032,0.3270376622676849,0.213910162448883,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8402384519577026,0.1817606687545776,0.1723533868789672,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.7785993218421936,0.1437073498964309,0.6480917930603027,284.8439636230469,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.28521728515625,284.8593139648437,1.0,0.3214152157306671,1.0,1.0,0.0,1.0,-1.7338733673095703,1.7338709831237793,2.437608600303065e-06,1.3351048231124878,0.8048408031463623,0.8048408031463623,0.0,42.71665573120117,43.0,38601.52734375,0.0,423.3917236328125,1.0,281.2574768066406,283.9086303710937,295.7063293457031,298.2818908691406,293.1499938964844,293.1499938964844,281.54998779296875,44565.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945590019226074,1.0,0.0,0.0,3.4659183025360107,3.465942144393921,8.015487651391595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.65869140625,0.0,1398.70703125,1895.4371337890625,0.0,2421.78759765625,0.8724551796913147,1.0,0.0,3.0,1.0,0.0
18173940,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9011723399162292,0.2196206599473953,0.1973162293434143,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9172402024269104,0.2305107861757278,0.2180999666452407,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.328155368566513,0.2090155929327011,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8503709435462952,0.184671476483345,0.1748655140399933,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7878238558769226,0.1455764919519424,0.6554690599441528,285.037841796875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2944030761719,285.0346374511719,1.0,0.3217623829841614,1.0,1.0,0.0,1.0,-1.7460699081420898,1.7460674047470093,2.471045718266396e-06,1.3448439836502075,0.95524924993515,0.95524924993515,0.0,41.97472381591797,31.0,38413.44140625,0.0,428.3942565917969,1.0,281.5416564941406,284.0668334960937,295.6072998046875,298.09625244140625,293.1499938964844,293.1499938964844,281.25,32241.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829732894897461,1.0,0.0,0.0,3.639946937561035,3.639970302581787,8.840634109219536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.7373046875,0.0,1493.9700927734375,1895.4371337890625,0.0,2316.876220703125,0.9003481268882751,1.0,0.0,3.0,1.0,0.0
18174000,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9011723399162292,0.2196206599473953,0.1973162293434143,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380249023437,0.9172402024269104,0.2305107861757278,0.2180999666452407,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.328155368566513,0.2090155929327011,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8503709435462952,0.184671476483345,0.1748655140399933,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7878238558769226,0.1455764919519424,0.6554690599441528,285.037841796875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2944030761719,285.0346374511719,1.0,0.3217623829841614,1.0,1.0,0.0,1.0,-1.7460699081420898,1.7460674047470093,2.471045718266396e-06,1.3448439836502075,0.95524924993515,0.95524924993515,0.0,41.97472381591797,31.0,38413.44140625,0.0,428.3942565917969,1.0,281.5416564941406,284.0668334960937,295.6072998046875,298.09625244140625,293.1499938964844,293.1499938964844,281.25,32241.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829732894897461,1.0,0.0,0.0,3.639946937561035,3.639970302581787,8.840634109219536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.7373046875,0.0,1493.9700927734375,1895.4371337890625,0.0,2316.876220703125,0.9003481268882751,1.0,0.0,3.0,1.0,0.0
18174060,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9328096508979796,0.2221654951572418,0.1997169256210327,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.9500106573104858,0.2331924438476562,0.2206693142652511,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.3332899212837219,0.1923611462116241,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8772754073143005,0.1873270720243454,0.1773762851953506,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8126497864723206,0.1473307609558105,0.6631374359130859,284.8668212890625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8743591308594,1.0,0.3179021775722503,1.0,1.0,0.0,1.0,-1.7442731857299805,1.7442706823349,2.4662542728037806e-06,1.3435287475585938,0.8205080032348633,0.8205080032348633,0.0,38.78465270996094,49.0,38716.94140625,0.0,417.853515625,1.0,281.2575378417969,283.9064636230469,295.6582946777344,298.23797607421875,293.1499938964844,293.1499938964844,281.54998779296875,41184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954922318458557,1.0,0.0,0.0,3.484405040740967,3.4844284057617188,8.101222874756786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.166015625,0.0,1393.6507568359375,1895.4371337890625,0.0,2430.285400390625,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
