time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174120,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9328096508979796,0.2221654951572418,0.1997169256210327,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.9500106573104858,0.2331924438476562,0.2206693142652511,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.3332899212837219,0.1923611462116241,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8772754073143005,0.1873270720243454,0.1773762851953506,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8126497864723206,0.1473307609558105,0.6631374359130859,284.8668212890625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8743591308594,1.0,0.3179021775722503,1.0,1.0,0.0,1.0,-1.7442731857299805,1.7442706823349,2.4662542728037806e-06,1.3435287475585938,0.8205080032348633,0.8205080032348633,0.0,38.78465270996094,49.0,38716.94140625,0.0,417.853515625,1.0,281.2575378417969,283.9064636230469,295.6582946777344,298.23797607421875,293.1499938964844,293.1499938964844,281.54998779296875,41184.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954922318458557,1.0,0.0,0.0,3.484405040740967,3.4844284057617188,8.101222874756786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.166015625,0.0,1393.6507568359375,1895.4371337890625,0.0,2430.285400390625,0.8722299337387085,1.0,0.0,3.0,1.0,0.0
18174180,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9350808262825012,0.2254869639873504,0.202422097325325,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.9520074725151062,0.2364653944969177,0.2235355079174041,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3407765328884125,0.1938858330249786,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8798004388809204,0.1904845684766769,0.1801726371049881,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8144029378890991,0.149581491947174,0.6724043488502502,285.0546264648437,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320007324219,285.052734375,1.0,0.3226928412914276,1.0,1.0,0.0,1.0,-1.7672486305236816,1.7672460079193115,2.529134690121282e-06,1.3612645864486694,0.9740098714828492,0.9740098714828492,0.0,39.54920196533203,67.0,38601.9921875,0.0,433.8076171875,1.0,281.5419311523437,284.0719299316406,295.5679931640625,298.0602722167969,293.1499938964844,293.1499938964844,281.25,31534.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842260599136353,1.0,0.0,0.0,3.649790763854981,3.649813890457153,8.888515594662749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5771484375,0.0,1499.528076171875,1895.4371337890625,0.0,2328.165283203125,0.9020987749099731,1.0,0.0,3.0,1.0,0.0
18174240,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9350808262825012,0.2254869639873504,0.202422097325325,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.9520074725151062,0.2364653944969177,0.2235355079174041,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3407765328884125,0.1938858330249786,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8798004388809204,0.1904845684766769,0.1801726371049881,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8144029378890991,0.149581491947174,0.6724043488502502,285.0546264648437,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3320007324219,285.052734375,1.0,0.3226928412914276,1.0,1.0,0.0,1.0,-1.7672486305236816,1.7672460079193115,2.529134690121282e-06,1.3612645864486694,0.9740098714828492,0.9740098714828492,0.0,39.54920196533203,67.0,38601.9921875,0.0,433.8076171875,1.0,281.5419311523437,284.0719299316406,295.5679931640625,298.0602722167969,293.1499938964844,293.1499938964844,281.25,31534.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842260599136353,1.0,0.0,0.0,3.649790763854981,3.649813890457153,8.888515594662749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.5771484375,0.0,1499.528076171875,1895.4371337890625,0.0,2328.165283203125,0.9020987749099731,1.0,0.0,3.0,1.0,0.0
18174300,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9252403378486632,0.2269972860813141,0.2039823532104492,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.9422816038131714,0.2380474805831909,0.2251821905374527,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.3428254127502441,0.2011934220790863,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.872067928314209,0.1920318156480789,0.1817655712366104,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8073398470878601,0.1507096141576767,0.677992045879364,284.9158935546875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3384704589844,284.8989562988281,1.0,0.3276480734348297,1.0,1.0,0.0,1.0,-1.7884896993637085,1.7884870767593384,2.588455799923395e-06,1.3779159784317017,0.8976520299911499,0.8976520299911499,0.0,41.36349105834961,67.0,39740.73046875,0.0,452.26275634765625,1.0,281.29693603515625,283.8924560546875,295.6408996582031,298.2940979003906,293.1499938964844,293.1499938964844,281.25,34436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937058806419373,1.0,0.0,0.0,3.680739641189575,3.680763721466065,9.039897008733532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.49462890625,0.0,1555.8424072265625,1895.4371337890625,0.0,2414.024658203125,0.9092301726341248,1.0,0.0,3.0,1.0,0.0
18174360,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9086891412734984,0.2282525300979614,0.2052634209394455,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.9252671003341676,0.2394496649503708,0.2266480922698974,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.3431373238563537,0.2123755514621734,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8589220643043518,0.1934323608875274,0.1832217872142791,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7946959733963013,0.1517002582550048,0.683077871799469,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3368530273437,284.9070129394531,1.0,0.3339958488941192,1.0,1.0,0.0,1.0,-1.813064694404602,1.813062071800232,2.6581371912470786e-06,1.397193193435669,0.8680338263511658,0.8680338263511658,0.0,44.17051315307617,85.0,39922.78515625,0.0,476.3097229003906,1.0,281.25732421875,283.90399169921875,295.6331787109375,298.2631530761719,293.1499938964844,293.1499938964844,281.54998779296875,38108.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998352646827698,1.0,0.0,0.0,3.5981698036193848,3.598193883895874,8.638863846499589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.30859375,0.0,1491.81640625,1895.4371337890625,0.0,2469.9189453125,0.8951377272605896,1.0,0.0,3.0,1.0,0.0
18174420,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.872437059879303,0.2317545562982559,0.2083763480186462,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.8865281939506531,0.2429814785718917,0.2300215363502502,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9962897896766664,0.3401051461696625,0.238953486084938,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8279140591621399,0.1968269497156143,0.1865088641643524,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7637499570846558,0.1540810167789459,0.6944118738174438,285.1167907714844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315124511719,285.1192932128906,1.0,0.3501016199588775,1.0,1.0,0.0,1.0,-1.8715920448303225,1.871589183807373,2.828681772371056e-06,1.443212389945984,1.0,1.0,0.0,52.30735397338867,88.0,40302.84375,0.0,540.3076171875,1.0,281.5425720214844,284.09478759765625,295.5556030273437,298.14208984375,293.1499938964844,293.1499938964844,281.25,32058.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795333206653595,1.0,0.0,0.0,3.771473646163941,3.771498203277588,9.491076298218104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.27734375,0.0,1642.0838623046875,1895.4371337890625,0.0,2428.836669921875,0.928984522819519,1.0,0.0,3.0,1.0,0.0
18174480,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.872437059879303,0.2317545562982559,0.2083763480186462,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.8865281939506531,0.2429814785718917,0.2300215363502502,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9962897896766664,0.3401051461696625,0.238953486084938,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8279140591621399,0.1968269497156143,0.1865088641643524,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7637499570846558,0.1540810167789459,0.6944118738174438,285.1167907714844,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315124511719,285.1192932128906,1.0,0.3501016199588775,1.0,1.0,0.0,1.0,-1.8715920448303225,1.871589183807373,2.828681772371056e-06,1.443212389945984,1.0,1.0,0.0,52.30735397338867,88.0,40302.84375,0.0,540.3076171875,1.0,281.5425720214844,284.09478759765625,295.5556030273437,298.14208984375,293.1499938964844,293.1499938964844,281.25,32058.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795333206653595,1.0,0.0,0.0,3.771473646163941,3.771498203277588,9.491076298218104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.27734375,0.0,1642.0838623046875,1895.4371337890625,0.0,2428.836669921875,0.928984522819519,1.0,0.0,3.0,1.0,0.0
18174540,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8364602327346802,0.2345162034034729,0.2115251421928405,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.849094569683075,0.2460634410381317,0.2335354685783386,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9495829343795776,0.3367430865764618,0.2365443706512451,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7943733930587769,0.199851244688034,0.1899332106113433,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7332469820976257,0.1561474353075027,0.7061957120895386,284.9165954589844,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3266296386719,284.9169311523437,1.0,0.3623890280723572,1.0,1.0,0.0,1.0,-1.893715262413025,1.893712401390076,2.8949632451258367e-06,1.4607455730438232,0.9368342757225036,0.9368342757225036,0.0,62.52044677734375,76.0,41552.60546875,0.0,589.0042114257812,1.0,281.2558288574219,283.8645935058594,295.6076354980469,298.3487548828125,293.1499938964844,293.1499938964844,280.95001220703125,35722.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152868151664734,1.0,0.0,0.0,3.806774616241455,3.806800127029419,9.669580549598322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.35693359375,0.0,1712.5185546875,1895.4371337890625,0.0,2611.9619140625,0.9397150874137878,1.0,0.0,3.0,1.0,0.0
18174600,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8364602327346802,0.2345162034034729,0.2115251421928405,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.849094569683075,0.2460634410381317,0.2335354685783386,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9495829343795776,0.3367430865764618,0.2365443706512451,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7943733930587769,0.199851244688034,0.1899332106113433,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7332469820976257,0.1561474353075027,0.7061957120895386,284.9165954589844,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3266296386719,284.9169311523437,1.0,0.3623890280723572,1.0,1.0,0.0,1.0,-1.893715262413025,1.893712401390076,2.8949632451258367e-06,1.4607455730438232,0.9368342757225036,0.9368342757225036,0.0,62.52044677734375,76.0,41552.60546875,0.0,589.0042114257812,1.0,281.2558288574219,283.8645935058594,295.6076354980469,298.3487548828125,293.1499938964844,293.1499938964844,280.95001220703125,35722.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152868151664734,1.0,0.0,0.0,3.806774616241455,3.806800127029419,9.669580549598322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.35693359375,0.0,1712.5185546875,1895.4371337890625,0.0,2611.9619140625,0.9397150874137878,1.0,0.0,3.0,1.0,0.0
18174660,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8299945592880249,0.2367593497037887,0.2136342674493789,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8427201509475708,0.248722568154335,0.2361661791801452,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9355269074440002,0.3356342017650604,0.2354752421379089,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7886653542518616,0.2025166898965835,0.1925732344388961,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7281005382537842,0.1579079777002334,0.7146965265274048,284.8464050292969,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3254089355469,284.8584899902344,1.0,0.3671225607395172,1.0,1.0,0.0,1.0,-1.911503553390503,1.911500573158264,2.948699602711713e-06,1.4747014045715332,0.8152573704719543,0.8152573704719543,0.0,65.73389434814453,64.0,41893.515625,0.0,612.3897705078125,1.0,280.95733642578125,283.8046569824219,295.55938720703125,298.3416748046875,293.1499938964844,293.1499938964844,281.25,43633.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295062780380249,1.0,0.0,0.0,3.5052762031555176,3.505300283432007,8.198564387384977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4658203125,0.0,1432.8880615234375,1895.4371337890625,0.0,2743.85009765625,0.8800870776176453,1.0,0.0,3.0,1.0,0.0
18174720,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8299945592880249,0.2367593497037887,0.2136342674493789,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8427201509475708,0.248722568154335,0.2361661791801452,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.9355269074440002,0.3356342017650604,0.2354752421379089,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7886653542518616,0.2025166898965835,0.1925732344388961,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.7281005382537842,0.1579079777002334,0.7146965265274048,284.8464050292969,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3254089355469,284.8584899902344,1.0,0.3671225607395172,1.0,1.0,0.0,1.0,-1.911503553390503,1.911500573158264,2.948699602711713e-06,1.4747014045715332,0.8152573704719543,0.8152573704719543,0.0,65.73389434814453,64.0,41893.515625,0.0,612.3897705078125,1.0,280.95733642578125,283.8046569824219,295.55938720703125,298.3416748046875,293.1499938964844,293.1499938964844,281.25,43633.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295062780380249,1.0,0.0,0.0,3.5052762031555176,3.505300283432007,8.198564387384977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4658203125,0.0,1432.8880615234375,1895.4371337890625,0.0,2743.85009765625,0.8800870776176453,1.0,0.0,3.0,1.0,0.0
18174780,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8439115285873413,0.24036405980587,0.2164160758256912,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.8572128415107727,0.2523824870586395,0.2392199635505676,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9506969451904296,0.3372290432453155,0.2360492348670959,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8037662506103516,0.2060191482305526,0.1955223083496093,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7401847243309021,0.1603599190711975,0.7241410613059998,285.03497314453125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3352966308594,285.03302001953125,1.0,0.3673534393310547,1.0,1.0,0.0,1.0,-1.934077739715576,1.934074640274048,3.01754903375695e-06,1.4923006296157837,0.96031391620636,0.96031391620636,0.0,63.10666275024414,52.0,41740.61328125,0.0,620.5673828125,1.0,281.2421875,283.9660339355469,295.4517822265625,298.1389465332031,293.1499938964844,293.1499938964844,280.95001220703125,32419.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180973529815674,1.0,0.0,0.0,3.66536808013916,3.665391683578491,8.964549920165155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.1474609375,0.0,1523.4322509765625,1895.4371337890625,0.0,2637.95166015625,0.9061638712882996,1.0,0.0,3.0,1.0,0.0
18174840,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8439115285873413,0.24036405980587,0.2164160758256912,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.8572128415107727,0.2523824870586395,0.2392199635505676,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9506969451904296,0.3372290432453155,0.2360492348670959,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8037662506103516,0.2060191482305526,0.1955223083496093,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7401847243309021,0.1603599190711975,0.7241410613059998,285.03497314453125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3352966308594,285.03302001953125,1.0,0.3673534393310547,1.0,1.0,0.0,1.0,-1.934077739715576,1.934074640274048,3.01754903375695e-06,1.4923006296157837,0.96031391620636,0.96031391620636,0.0,63.10666275024414,52.0,41740.61328125,0.0,620.5673828125,1.0,281.2421875,283.9660339355469,295.4517822265625,298.1389465332031,293.1499938964844,293.1499938964844,280.95001220703125,32419.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180973529815674,1.0,0.0,0.0,3.66536808013916,3.665391683578491,8.964549920165155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.1474609375,0.0,1523.4322509765625,1895.4371337890625,0.0,2637.95166015625,0.9061638712882996,1.0,0.0,3.0,1.0,0.0
18174900,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8572561740875244,0.2419866770505905,0.2179230451583862,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8711541891098022,0.2541445195674896,0.2408695369958877,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9656031131744384,0.3380330801010132,0.2366240918636322,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8170321583747864,0.2077306509017944,0.1971023082733154,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7517328262329102,0.1615879982709884,0.7293488383293152,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3389587402344,284.879150390625,1.0,0.3663654923439026,1.0,1.0,0.0,1.0,-1.9467116594314573,1.9467085599899288,3.0565636279789032e-06,1.5022107362747192,0.8747043013572693,0.8747043013572693,0.0,60.37229537963867,52.0,42700.703125,0.0,621.01171875,1.0,280.9968566894531,283.7913513183594,295.5150756835937,298.3571472167969,293.1499938964844,293.1499938964844,280.95001220703125,35870.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265271782875061,1.0,0.0,0.0,3.669469594955444,3.6694939136505127,8.98462360510166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.4794921875,0.0,1553.962646484375,1895.4371337890625,0.0,2716.14111328125,0.9073750972747804,1.0,0.0,3.0,1.0,0.0
18174960,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8736529350280762,0.2433769702911377,0.2190961092710495,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.8883219361305237,0.2557431161403656,0.2422841936349868,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9818446636199952,0.3386420905590057,0.2369760870933532,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8321014642715454,0.209309235215187,0.1984916776418686,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7661029100418091,0.1627145260572433,0.7338805794715881,284.8888244628906,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33984375,284.8955383300781,1.0,0.3647394180297851,1.0,1.0,0.0,1.0,-1.957353949546814,1.9573508501052856,3.089645133513841e-06,1.510556936264038,0.8474258184432983,0.8474258184432983,0.0,57.20473098754883,40.0,42556.28125,0.0,618.4966430664062,1.0,280.9574584960937,283.8143615722656,295.4990539550781,298.2998046875,293.1499938964844,293.1499938964844,281.25,39560.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309322595596313,1.0,0.0,0.0,3.5537095069885254,3.5537333488464355,8.426692374996492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.82373046875,0.0,1454.5906982421875,1895.4371337890625,0.0,2757.125732421875,0.886543333530426,1.0,0.0,3.0,1.0,0.0
18175020,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9063110947608948,0.2471230775117874,0.2220160365104675,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.923271656036377,0.259638100862503,0.245560273528099,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.342894047498703,0.2313767820596695,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8618033528327942,0.2130446434020996,0.2016524374485016,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7948067784309387,0.1654456555843353,0.7444944381713867,285.041748046875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3525695800781,285.0331115722656,1.0,0.3592429161071777,1.0,1.0,0.0,1.0,-1.9540146589279173,1.9540115594863887,3.079308044107165e-06,1.50798237323761,0.9867603182792664,0.9867603182792664,0.0,51.71035385131836,28.0,41995.96484375,0.0,603.9984130859375,1.0,281.2424011230469,283.9452819824219,295.4133605957031,298.1294860839844,293.1499938964844,293.1499938964844,280.95001220703125,31797.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226343393325806,1.0,0.0,0.0,3.721674919128418,3.7216989994049072,9.242089618055616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.46044921875,0.0,1582.322021484375,1895.4371337890625,0.0,2679.991943359375,0.9183647632598876,1.0,0.0,3.0,1.0,0.0
18175080,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9063110947608948,0.2471230775117874,0.2220160365104675,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.923271656036377,0.259638100862503,0.245560273528099,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.342894047498703,0.2313767820596695,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8618033528327942,0.2130446434020996,0.2016524374485016,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7948067784309387,0.1654456555843353,0.7444944381713867,285.041748046875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3525695800781,285.0331115722656,1.0,0.3592429161071777,1.0,1.0,0.0,1.0,-1.9540146589279173,1.9540115594863887,3.079308044107165e-06,1.50798237323761,0.9867603182792664,0.9867603182792664,0.0,51.71035385131836,28.0,41995.96484375,0.0,603.9984130859375,1.0,281.2424011230469,283.9452819824219,295.4133605957031,298.1294860839844,293.1499938964844,293.1499938964844,280.95001220703125,31797.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226343393325806,1.0,0.0,0.0,3.721674919128418,3.7216989994049072,9.242089618055616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.46044921875,0.0,1582.322021484375,1895.4371337890625,0.0,2679.991943359375,0.9183647632598876,1.0,0.0,3.0,1.0,0.0
18175140,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9694859981536864,0.2501125037670135,0.2246643751859665,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9843814969062804,0.2630752325057983,0.248683899641037,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.3528428673744201,0.194782868027687,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9189467430114746,0.2164232581853866,0.204689472913742,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8433534502983093,0.1679765582084655,0.7549123167991638,284.8574523925781,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3648376464844,284.8627319335937,1.0,0.3516298830509186,1.0,1.0,0.0,1.0,-1.953784823417664,1.9537818431854248,3.07896902995708e-06,1.5080596208572388,0.8409181237220764,0.8409181237220764,0.0,44.15723037719727,48.0,42384.24609375,0.0,572.3931884765625,1.0,280.9567565917969,283.7718505859375,295.44793701171875,298.2543640136719,293.1499938964844,293.1499938964844,281.25,40558.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350799083709717,1.0,0.0,0.0,3.5913543701171875,3.591378688812256,8.606167511970853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.71142578125,0.0,1502.453369140625,1895.4371337890625,0.0,2795.783447265625,0.8950145840644836,1.0,0.0,3.0,1.0,0.0
18175200,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.9694859981536864,0.2501125037670135,0.2246643751859665,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9843814969062804,0.2630752325057983,0.248683899641037,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.3528428673744201,0.194782868027687,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9189467430114746,0.2164232581853866,0.204689472913742,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8433534502983093,0.1679765582084655,0.7549123167991638,284.8574523925781,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3648376464844,284.8627319335937,1.0,0.3516298830509186,1.0,1.0,0.0,1.0,-1.953784823417664,1.9537818431854248,3.07896902995708e-06,1.5080596208572388,0.8409181237220764,0.8409181237220764,0.0,44.15723037719727,48.0,42384.24609375,0.0,572.3931884765625,1.0,280.9567565917969,283.7718505859375,295.44793701171875,298.2543640136719,293.1499938964844,293.1499938964844,281.25,40558.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350799083709717,1.0,0.0,0.0,3.5913543701171875,3.591378688812256,8.606167511970853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.71142578125,0.0,1502.453369140625,1895.4371337890625,0.0,2795.783447265625,0.8950145840644836,1.0,0.0,3.0,1.0,0.0
18175260,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9844232201576232,0.253970742225647,0.2277503013610839,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.997516930103302,0.2671355009078979,0.2522039413452148,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9984413981437684,0.366795152425766,0.1869981586933136,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9380163550376892,0.2203210145235061,0.2080991417169571,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8577300906181335,0.1709620654582977,0.7671066522598267,285.0380554199219,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41131591796875,285.03668212890625,1.0,0.3541629612445831,1.0,1.0,0.0,1.0,-1.9710692167282104,1.9710659980773928,3.1322599625127623e-06,1.521100640296936,0.9814484715461732,0.9814484715461732,0.0,43.268836975097656,68.0,42008.359375,0.0,582.1276245117188,1.0,281.24273681640625,283.94140625,295.3514709472656,298.0519104003906,293.1499938964844,293.1499938964844,280.95001220703125,32343.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233953714370728,1.0,0.0,0.0,3.722543001174927,3.722567081451416,9.246401191376208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.21142578125,0.0,1587.48193359375,1895.4371337890625,0.0,2687.053466796875,0.9189851880073548,1.0,0.0,3.0,1.0,0.0
18175320,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9844232201576232,0.253970742225647,0.2277503013610839,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.997516930103302,0.2671355009078979,0.2522039413452148,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9984413981437684,0.366795152425766,0.1869981586933136,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9380163550376892,0.2203210145235061,0.2080991417169571,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8577300906181335,0.1709620654582977,0.7671066522598267,285.0380554199219,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41131591796875,285.03668212890625,1.0,0.3541629612445831,1.0,1.0,0.0,1.0,-1.9710692167282104,1.9710659980773928,3.1322599625127623e-06,1.521100640296936,0.9814484715461732,0.9814484715461732,0.0,43.268836975097656,68.0,42008.359375,0.0,582.1276245117188,1.0,281.24273681640625,283.94140625,295.3514709472656,298.0519104003906,293.1499938964844,293.1499938964844,280.95001220703125,32343.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233953714370728,1.0,0.0,0.0,3.722543001174927,3.722567081451416,9.246401191376208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.21142578125,0.0,1587.48193359375,1895.4371337890625,0.0,2687.053466796875,0.9189851880073548,1.0,0.0,3.0,1.0,0.0
18175380,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9681965112686156,0.2572707831859588,0.2310327291488647,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.983542263507843,0.2708928883075714,0.2560068666934967,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.374699980020523,0.2014786005020141,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9196841716766356,0.2239807695150375,0.2117867022752761,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8438925743103027,0.1738601624965667,0.7810370922088623,284.8991394042969,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4328308105469,284.9064025878906,1.0,0.3645828366279602,1.0,1.0,0.0,1.0,-2.01810884475708,2.0181055068969727,3.2815023587318137e-06,1.5576746463775637,0.8780930042266846,0.8780930042266846,0.0,47.020545959472656,88.0,43324.5859375,0.0,630.5628662109375,1.0,280.9566345214844,283.78680419921875,295.4085693359375,298.2417297363281,293.1499938964844,293.1499938964844,281.25,38363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367544412612915,1.0,0.0,0.0,3.651984691619873,3.652009010314941,8.899204431145336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.06494140625,0.0,1553.0692138671875,1895.4371337890625,0.0,2811.40771484375,0.907515287399292,1.0,0.0,3.0,1.0,0.0
18175440,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9681965112686156,0.2572707831859588,0.2310327291488647,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.983542263507843,0.2708928883075714,0.2560068666934967,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.374699980020523,0.2014786005020141,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9196841716766356,0.2239807695150375,0.2117867022752761,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8438925743103027,0.1738601624965667,0.7810370922088623,284.8991394042969,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4328308105469,284.9064025878906,1.0,0.3645828366279602,1.0,1.0,0.0,1.0,-2.01810884475708,2.0181055068969727,3.2815023587318137e-06,1.5576746463775637,0.8780930042266846,0.8780930042266846,0.0,47.020545959472656,88.0,43324.5859375,0.0,630.5628662109375,1.0,280.9566345214844,283.78680419921875,295.4085693359375,298.2417297363281,293.1499938964844,293.1499938964844,281.25,38363.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367544412612915,1.0,0.0,0.0,3.651984691619873,3.652009010314941,8.899204431145336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.06494140625,0.0,1553.0692138671875,1895.4371337890625,0.0,2811.40771484375,0.907515287399292,1.0,0.0,3.0,1.0,0.0
18175500,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.949463427066803,0.2592102885246277,0.232651874423027,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.9668030738830566,0.2729710638523102,0.2579086124897003,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.3760360181331634,0.2146108150482177,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9015937447547911,0.2259709239006042,0.2136360704898834,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8297732472419739,0.1753991693258285,0.7880027294158936,285.0671691894531,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4324645996094,285.0819091796875,1.0,0.372110366821289,1.0,1.0,0.0,1.0,-2.0486886501312256,2.048685312271118,3.380571797606536e-06,1.581455945968628,0.9983302354812622,0.9983302354812622,0.0,50.483036041259766,88.0,43121.12890625,0.0,666.7640380859375,1.0,281.2025146484375,283.9601135253906,295.3351135253906,298.0516052246094,293.1499938964844,293.1499938964844,281.25,33095.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316292762756348,1.0,0.0,0.0,3.7197906970977774,3.719815015792847,9.232733759745316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.630859375,0.0,1590.05859375,1895.4371337890625,0.0,2763.6181640625,0.921087384223938,1.0,0.0,3.0,1.0,0.0
18175560,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9278578758239746,0.2614571452140808,0.2346902787685394,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9463192820549012,0.2752953767776489,0.2601419687271118,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9990000128746032,0.3759493231773376,0.2299215197563171,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.8835329413414001,0.2281697690486908,0.2157662063837051,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8146059513092041,0.1770778149366378,0.7959191799163818,285.1196594238281,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.42779541015625,285.12353515625,1.0,0.380947083234787,1.0,1.0,0.0,1.0,-2.084266662597656,2.0842630863189697,3.4978511394001544e-06,1.6091240644454956,1.0,1.0,0.0,54.77024459838867,108.0,43694.16015625,0.0,711.0848388671875,1.0,281.2427673339844,283.98492431640625,295.3382568359375,298.1233215332031,293.1499938964844,293.1499938964844,280.95001220703125,32597.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314961194992065,1.0,0.0,0.0,3.804115295410156,3.804140329360962,9.656074553276994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.39697265625,0.0,1684.95068359375,1895.4371337890625,0.0,2762.377685546875,0.9373794198036194,1.0,0.0,3.0,1.0,0.0
18175620,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8792681694030762,0.2650570273399353,0.2385657131671905,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8949773907661438,0.2793493568897247,0.2645659148693084,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9898799061775208,0.3702515661716461,0.2606929540634155,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8417348265647888,0.2320633083581924,0.2200170159339904,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7750060558319092,0.1799663752317428,0.8115376234054565,284.9752502441406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3931884765625,284.97607421875,1.0,0.4012925326824188,1.0,1.0,0.0,1.0,-2.1562955379486084,2.1562917232513428,3.743118668353418e-06,1.6658637523651123,0.9949733018875122,0.9949733018875122,0.0,67.00822448730469,126.0,45908.46875,0.0,817.798095703125,1.0,280.9565124511719,283.7899780273437,295.401611328125,298.3837585449219,293.1499938964844,293.1499938964844,280.6499938964844,34188.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514432311058044,1.0,0.0,0.0,3.8752753734588623,3.875301361083984,1.002070803224342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.26513671875,0.0,1784.1470947265625,1895.4371337890625,0.0,2948.790283203125,0.9546285271644592,1.0,0.0,3.0,1.0,0.0
18175680,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8792681694030762,0.2650570273399353,0.2385657131671905,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.8949773907661438,0.2793493568897247,0.2645659148693084,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9898799061775208,0.3702515661716461,0.2606929540634155,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8417348265647888,0.2320633083581924,0.2200170159339904,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7750060558319092,0.1799663752317428,0.8115376234054565,284.9752502441406,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3931884765625,284.97607421875,1.0,0.4012925326824188,1.0,1.0,0.0,1.0,-2.1562955379486084,2.1562917232513428,3.743118668353418e-06,1.6658637523651123,0.9949733018875122,0.9949733018875122,0.0,67.00822448730469,126.0,45908.46875,0.0,817.798095703125,1.0,280.9565124511719,283.7899780273437,295.401611328125,298.3837585449219,293.1499938964844,293.1499938964844,280.6499938964844,34188.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514432311058044,1.0,0.0,0.0,3.8752753734588623,3.875301361083984,1.002070803224342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.26513671875,0.0,1784.1470947265625,1895.4371337890625,0.0,2948.790283203125,0.9546285271644592,1.0,0.0,3.0,1.0,0.0
18175740,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8256217837333679,0.2678542733192444,0.2418652176856994,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8393697738647461,0.2826760411262512,0.2685502171516418,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9163875579833984,0.365495502948761,0.2570947408676147,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7912545204162598,0.2352646738290786,0.2238891571760177,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.728827714920044,0.1822289526462555,0.8256879448890686,284.8579406738281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3835754394531,284.8648376464844,1.0,0.4206051528453827,1.0,1.0,0.0,1.0,-2.181164503097534,2.181160688400269,3.829124580079224e-06,1.6849985122680664,0.8670932054519653,0.8670932054519653,0.0,86.36822509765625,114.0,46744.22265625,0.0,913.077392578125,1.0,280.6568603515625,283.6598815917969,295.3746643066406,298.4439392089844,293.1499938964844,293.1499938964844,280.95001220703125,40664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691925406455994,1.0,0.0,0.0,3.712538719177246,3.712563991546631,9.196768360197892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.92431640625,0.0,1639.3658447265625,1895.4371337890625,0.0,3115.236083984375,0.9227078557014464,1.0,0.0,3.0,1.0,0.0
18175800,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8256217837333679,0.2678542733192444,0.2418652176856994,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.8393697738647461,0.2826760411262512,0.2685502171516418,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9163875579833984,0.365495502948761,0.2570947408676147,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7912545204162598,0.2352646738290786,0.2238891571760177,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.728827714920044,0.1822289526462555,0.8256879448890686,284.8579406738281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3835754394531,284.8648376464844,1.0,0.4206051528453827,1.0,1.0,0.0,1.0,-2.181164503097534,2.181160688400269,3.829124580079224e-06,1.6849985122680664,0.8670932054519653,0.8670932054519653,0.0,86.36822509765625,114.0,46744.22265625,0.0,913.077392578125,1.0,280.6568603515625,283.6598815917969,295.3746643066406,298.4439392089844,293.1499938964844,293.1499938964844,280.95001220703125,40664.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691925406455994,1.0,0.0,0.0,3.712538719177246,3.712563991546631,9.196768360197892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.92431640625,0.0,1639.3658447265625,1895.4371337890625,0.0,3115.236083984375,0.9227078557014464,1.0,0.0,3.0,1.0,0.0
18175860,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8139541745185852,0.2720233500003814,0.2454817593097686,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.827578604221344,0.2869311571121216,0.2725434899330139,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8964178562164307,0.3658874928951263,0.2567570805549621,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7795694470405579,0.2392118275165558,0.2276439815759658,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.718801736831665,0.1850526183843612,0.8387078046798706,285.0531005859375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3883361816406,285.0532531738281,1.0,0.4297777712345123,1.0,1.0,0.0,1.0,-2.2100424766540527,2.210038661956787,3.9305691643676255e-06,1.7073713541030884,1.0,1.0,0.0,94.19515228271484,102.0,46498.7734375,0.0,970.6675415039062,1.0,280.9435119628906,283.8417663574219,295.27490234375,298.2476806640625,293.1499938964844,293.1499938964844,280.6499938964844,33101.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611311316490173,1.0,0.0,0.0,3.8343119621276855,3.8343372344970703,9.809980383579386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.37451171875,0.0,1725.272216796875,1895.4371337890625,0.0,3039.614013671875,0.9446260333061218,1.0,0.0,3.0,1.0,0.0
18175920,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8139541745185852,0.2720233500003814,0.2454817593097686,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.827578604221344,0.2869311571121216,0.2725434899330139,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8964178562164307,0.3658874928951263,0.2567570805549621,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7795694470405579,0.2392118275165558,0.2276439815759658,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.718801736831665,0.1850526183843612,0.8387078046798706,285.0531005859375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3883361816406,285.0532531738281,1.0,0.4297777712345123,1.0,1.0,0.0,1.0,-2.2100424766540527,2.210038661956787,3.9305691643676255e-06,1.7073713541030884,1.0,1.0,0.0,94.19515228271484,102.0,46498.7734375,0.0,970.6675415039062,1.0,280.9435119628906,283.8417663574219,295.27490234375,298.2476806640625,293.1499938964844,293.1499938964844,280.6499938964844,33101.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611311316490173,1.0,0.0,0.0,3.8343119621276855,3.8343372344970703,9.809980383579386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.37451171875,0.0,1725.272216796875,1895.4371337890625,0.0,3039.614013671875,0.9446260333061218,1.0,0.0,3.0,1.0,0.0
