time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175980,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8189578056335449,0.2756253480911255,0.2489288747310638,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.8325918912887573,0.2908725142478943,0.2764049768447876,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8991076946258545,0.3671187460422516,0.2576204240322113,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7852039337158203,0.2429099678993225,0.231251522898674,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7233495712280273,0.1877450346946716,0.8511397838592529,284.8996276855469,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3904113769531,284.9028625488281,1.0,0.4332974255084991,1.0,1.0,0.0,1.0,-2.239129543304444,2.239125490188598,4.034373432659777e-06,1.7300177812576294,0.9108306169509888,0.9108306169509888,0.0,94.38866424560548,90.0,47734.98046875,0.0,1000.7590942382812,1.0,280.6568298339844,283.6651306152344,295.3231811523437,298.4315795898437,293.1499938964844,293.1499938964844,280.3500061035156,37721.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745166659355164,1.0,0.0,0.0,3.789782762527466,3.7898082733154297,9.583450264472049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.224609375,0.0,1707.6854248046875,1895.4371337890625,0.0,3165.17431640625,0.9375565052032472,1.0,0.0,3.0,1.0,0.0
18176040,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8189578056335449,0.2756253480911255,0.2489288747310638,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.8325918912887573,0.2908725142478943,0.2764049768447876,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8991076946258545,0.3671187460422516,0.2576204240322113,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7852039337158203,0.2429099678993225,0.231251522898674,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7233495712280273,0.1877450346946716,0.8511397838592529,284.8996276855469,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3904113769531,284.9028625488281,1.0,0.4332974255084991,1.0,1.0,0.0,1.0,-2.239129543304444,2.239125490188598,4.034373432659777e-06,1.7300177812576294,0.9108306169509888,0.9108306169509888,0.0,94.38866424560548,90.0,47734.98046875,0.0,1000.7590942382812,1.0,280.6568298339844,283.6651306152344,295.3231811523437,298.4315795898437,293.1499938964844,293.1499938964844,280.3500061035156,37721.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745166659355164,1.0,0.0,0.0,3.789782762527466,3.7898082733154297,9.583450264472049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.224609375,0.0,1707.6854248046875,1895.4371337890625,0.0,3165.17431640625,0.9375565052032472,1.0,0.0,3.0,1.0,0.0
18176100,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8246846795082092,0.277284562587738,0.2503762543201446,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.8385088443756104,0.2927303314208984,0.2781084179878235,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9047226905822754,0.3677746057510376,0.2580153346061706,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7915294170379639,0.2446601390838623,0.2328514605760574,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7284855246543884,0.1890179067850113,0.8565653562545776,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3902893066406,284.8022766113281,1.0,0.433527261018753,1.0,1.0,0.0,1.0,-2.25182843208313,2.251824378967285,4.080096459802007e-06,1.7398773431777954,0.8171223998069763,0.8171223998069763,0.0,92.77873992919922,90.0,48431.1171875,0.0,1007.60693359375,1.0,280.3974304199219,283.548583984375,295.3417358398437,298.5668640136719,293.1499938964844,293.1499938964844,280.3500061035156,42368.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827963471412659,1.0,0.0,0.0,3.6727466583251953,3.67277193069458,9.000678460324707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.28955078125,0.0,1606.569091796875,1895.4371337890625,0.0,3242.78125,0.9120241403579712,1.0,0.0,3.0,1.0,0.0
18176160,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8324774503707886,0.2790614366531372,0.2517514824867248,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.8466843962669373,0.2946623861789703,0.2797388732433319,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9134762287139891,0.3686033189296722,0.258404403924942,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8000873923301697,0.2464697211980819,0.2343818247318267,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7354313731193542,0.1903386861085891,0.8617058992385864,284.8798828125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.390869140625,284.8874816894531,1.0,0.433010458946228,1.0,1.0,0.0,1.0,-2.263918399810791,2.263914108276367,4.123843609704636e-06,1.7492423057556152,0.8292408585548401,0.8292408585548401,0.0,90.27735137939452,78.0,48239.1953125,0.0,1010.4425659179688,1.0,280.3578796386719,283.6329650878906,295.300537109375,298.4535522460937,293.1499938964844,293.1499938964844,280.6499938964844,42053.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845090270042419,1.0,0.0,0.0,3.5149247646331787,3.514948606491089,8.243760589721205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.8271484375,0.0,1431.6331787109375,1895.4371337890625,0.0,3258.821533203125,0.8814707398414612,1.0,0.0,3.0,1.0,0.0
18176220,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8591190576553345,0.2838805615901947,0.255436897277832,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.8745155334472656,0.2994989454746246,0.2836939692497253,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9458118677139282,0.3716359734535217,0.2599998116493225,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8263849020004272,0.2509258985519409,0.2380157709121704,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7588269710540771,0.1936971843242645,0.874172031879425,285.0417785644531,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4033203125,285.0403747558594,1.0,0.4306976199150085,1.0,1.0,0.0,1.0,-2.2943456172943115,2.294341325759888,4.234922016621567e-06,1.772745132446289,0.9680747985839844,0.9680747985839844,0.0,82.46892547607422,66.0,48237.87890625,0.0,1011.7144165039062,1.0,280.6423645019531,283.77557373046875,295.2325439453125,298.3016357421875,293.1499938964844,293.1499938964844,280.3500061035156,32306.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743824362754822,1.0,0.0,0.0,3.682132005691528,3.6821556091308594,9.046737545759242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.05029296875,0.0,1541.3323974609375,1895.4371337890625,0.0,3163.915283203125,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
18176280,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8591190576553345,0.2838805615901947,0.255436897277832,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419006347656,0.8745155334472656,0.2994989454746246,0.2836939692497253,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9458118677139282,0.3716359734535217,0.2599998116493225,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8263849020004272,0.2509258985519409,0.2380157709121704,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7588269710540771,0.1936971843242645,0.874172031879425,285.0417785644531,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4033203125,285.0403747558594,1.0,0.4306976199150085,1.0,1.0,0.0,1.0,-2.2943456172943115,2.294341325759888,4.234922016621567e-06,1.772745132446289,0.9680747985839844,0.9680747985839844,0.0,82.46892547607422,66.0,48237.87890625,0.0,1011.7144165039062,1.0,280.6423645019531,283.77557373046875,295.2325439453125,298.3016357421875,293.1499938964844,293.1499938964844,280.3500061035156,32306.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743824362754822,1.0,0.0,0.0,3.682132005691528,3.6821556091308594,9.046737545759242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.05029296875,0.0,1541.3323974609375,1895.4371337890625,0.0,3163.915283203125,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
18176340,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8994108438491821,0.2879008948802948,0.2589066326618194,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9169744849205016,0.3038786351680755,0.2875944375991821,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.986479640007019,0.3739354014396667,0.2614905834197998,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8632606267929077,0.2550161778926849,0.2416193485260009,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946016192436218,0.1968364268541336,0.8868446350097656,284.90985107421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40826416015625,284.9144287109375,1.0,0.4272221624851227,1.0,1.0,0.0,1.0,-2.324546337127685,2.3245418071746826,4.346956757217413e-06,1.796207308769226,0.872793436050415,0.872793436050415,0.0,73.10353088378906,54.0,49411.31640625,0.0,1006.4949951171876,1.0,280.35711669921875,283.6239013671875,295.29638671875,298.5028686523437,293.1499938964844,293.1499938964844,280.6499938964844,38090.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868992924690247,1.0,0.0,0.0,3.611629724502564,3.6116538047790527,8.70361645866069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1650390625,0.0,1506.373779296875,1895.4371337890625,0.0,3281.198486328125,0.8984940052032471,1.0,0.0,3.0,1.0,0.0
18176400,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8994108438491821,0.2879008948802948,0.2589066326618194,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9169744849205016,0.3038786351680755,0.2875944375991821,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.986479640007019,0.3739354014396667,0.2614905834197998,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8632606267929077,0.2550161778926849,0.2416193485260009,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7946016192436218,0.1968364268541336,0.8868446350097656,284.90985107421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40826416015625,284.9144287109375,1.0,0.4272221624851227,1.0,1.0,0.0,1.0,-2.324546337127685,2.3245418071746826,4.346956757217413e-06,1.796207308769226,0.872793436050415,0.872793436050415,0.0,73.10353088378906,54.0,49411.31640625,0.0,1006.4949951171876,1.0,280.35711669921875,283.6239013671875,295.29638671875,298.5028686523437,293.1499938964844,293.1499938964844,280.6499938964844,38090.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868992924690247,1.0,0.0,0.0,3.611629724502564,3.6116538047790527,8.70361645866069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.1650390625,0.0,1506.373779296875,1895.4371337890625,0.0,3281.198486328125,0.8984940052032471,1.0,0.0,3.0,1.0,0.0
18176460,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9592064619064332,0.2919513881206512,0.2623133957386017,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.976282000541687,0.3082208335399627,0.2913968861103058,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808657824993133,0.2352154701948166,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9167789816856384,0.2592338621616363,0.2451167404651641,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8402169346809387,0.2000193744897842,0.8989279866218567,285.0328674316406,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4190368652344,285.0399475097656,1.0,0.4220438599586487,1.0,1.0,0.0,1.0,-2.3437609672546387,2.343756437301636,4.42115924670361e-06,1.8123050928115845,0.9968474507331848,0.9968474507331848,0.0,63.57636260986328,74.0,49150.54296875,0.0,978.9343872070312,1.0,280.6428527832031,283.7508850097656,295.2394104003906,298.36083984375,293.1499938964844,293.1499938964844,280.3500061035156,32281.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801000714302063,1.0,0.0,0.0,3.771388292312622,3.7714128494262695,9.490646561971516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.8701171875,0.0,1643.7105712890625,1895.4371337890625,0.0,3217.518310546875,0.929732084274292,1.0,0.0,3.0,1.0,0.0
18176520,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9592064619064332,0.2919513881206512,0.2623133957386017,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.976282000541687,0.3082208335399627,0.2913968861103058,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3808657824993133,0.2352154701948166,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9167789816856384,0.2592338621616363,0.2451167404651641,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8402169346809387,0.2000193744897842,0.8989279866218567,285.0328674316406,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4190368652344,285.0399475097656,1.0,0.4220438599586487,1.0,1.0,0.0,1.0,-2.3437609672546387,2.343756437301636,4.42115924670361e-06,1.8123050928115845,0.9968474507331848,0.9968474507331848,0.0,63.57636260986328,74.0,49150.54296875,0.0,978.9343872070312,1.0,280.6428527832031,283.7508850097656,295.2394104003906,298.36083984375,293.1499938964844,293.1499938964844,280.3500061035156,32281.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801000714302063,1.0,0.0,0.0,3.771388292312622,3.7714128494262695,9.490646561971516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.8701171875,0.0,1643.7105712890625,1895.4371337890625,0.0,3217.518310546875,0.929732084274292,1.0,0.0,3.0,1.0,0.0
18176580,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9536442756652832,0.2954045236110687,0.265447586774826,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.971489667892456,0.3119808435440063,0.2950788736343384,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.3879366517066955,0.2419401705265045,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9118053317070008,0.2624748647212982,0.2485304325819015,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8362977504730225,0.202351227402687,0.910960853099823,284.89727783203125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4181213378906,284.901611328125,1.0,0.4260788559913635,1.0,1.0,0.0,1.0,-2.3551063537597656,2.3551018238067627,4.461431672098115e-06,1.8196961879730225,0.8929563164710999,0.8929563164710999,0.0,65.44451904296875,94.0,50187.6015625,0.0,1008.3002319335938,1.0,280.3571472167969,283.5863037109375,295.2956237792969,298.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,37904.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921977877616882,1.0,0.0,0.0,3.710847139358521,3.710872173309326,9.188390208692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.07568359375,0.0,1616.407958984375,1895.4371337890625,0.0,3330.7548828125,0.920297920703888,1.0,0.0,3.0,1.0,0.0
18176640,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9536442756652832,0.2954045236110687,0.265447586774826,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.971489667892456,0.3119808435440063,0.2950788736343384,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.3879366517066955,0.2419401705265045,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9118053317070008,0.2624748647212982,0.2485304325819015,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8362977504730225,0.202351227402687,0.910960853099823,284.89727783203125,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4181213378906,284.901611328125,1.0,0.4260788559913635,1.0,1.0,0.0,1.0,-2.3551063537597656,2.3551018238067627,4.461431672098115e-06,1.8196961879730225,0.8929563164710999,0.8929563164710999,0.0,65.44451904296875,94.0,50187.6015625,0.0,1008.3002319335938,1.0,280.3571472167969,283.5863037109375,295.2956237792969,298.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,37904.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921977877616882,1.0,0.0,0.0,3.710847139358521,3.710872173309326,9.188390208692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.07568359375,0.0,1616.407958984375,1895.4371337890625,0.0,3330.7548828125,0.920297920703888,1.0,0.0,3.0,1.0,0.0
18176700,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9455789923667908,0.2973372936248779,0.2670430541038513,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.9641080498695374,0.3139249980449676,0.2968364059925079,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9990000128746032,0.3901795744895935,0.2490606606006622,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9043099880218506,0.2641870081424713,0.2500974237918854,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8302565813064575,0.2035264670848846,0.9162100553512572,285.0540466308594,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4191589355469,285.064208984375,1.0,0.4309846758842468,1.0,1.0,0.0,1.0,-2.375934362411499,2.375929832458496,4.540329427982215e-06,1.8356964588165283,1.0,1.0,0.0,67.802978515625,94.0,49789.73046875,0.0,1040.1380615234375,1.0,280.6038818359375,283.7509155273437,295.2354431152344,298.3570556640625,293.1499938964844,293.1499938964844,280.6499938964844,33451.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866893649101257,1.0,0.0,0.0,3.767786502838135,3.767811298370361,9.472527153775444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.48486328125,0.0,1648.521728515625,1895.4371337890625,0.0,3279.233642578125,0.931832194328308,1.0,0.0,3.0,1.0,0.0
18176760,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9338496923446656,0.2995123565196991,0.269019067287445,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09307861328125,0.9529318809509276,0.3160575628280639,0.2988862991333008,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9990000128746032,0.3911952674388885,0.2592279016971588,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8941644430160522,0.2660557925701141,0.2519108653068542,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8216737508773804,0.2048067301511764,0.9222747087478638,285.0932312011719,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4200744628906,285.0960388183594,1.0,0.4373864531517029,1.0,1.0,0.0,1.0,-2.4024407863616943,2.4024362564086914,4.641879513656022e-06,1.8561122417449951,1.0,1.0,0.0,71.16781616210938,112.0,50255.453125,0.0,1082.9354248046875,1.0,280.64337158203125,283.77130126953125,295.2477722167969,298.4321594238281,293.1499938964844,293.1499938964844,280.3500061035156,33175.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856337666511536,1.0,0.0,0.0,3.836925029754639,3.8369505405426025,9.823356776905712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.125,0.0,1729.0281982421875,1895.4371337890625,0.0,3269.352294921875,0.9452030062675476,1.0,0.0,3.0,1.0,0.0
18176820,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8922813534736633,0.3026444613933563,0.2725839614868164,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.909018099308014,0.319452702999115,0.30278480052948,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9770981073379515,0.3883729875087738,0.2726829051971435,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8577964305877686,0.2690240740776062,0.2553803920745849,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7883404493331909,0.2066977322101593,0.9337990880012512,284.93701171875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097900390625,284.9373474121094,1.0,0.4520346224308014,1.0,1.0,0.0,1.0,-2.444481372833252,2.44447660446167,4.806110609933967e-06,1.888901233673096,0.9638765454292296,0.9638765454292296,0.0,82.87921142578125,130.0,52130.125,0.0,1179.7152099609375,1.0,280.35504150390625,283.57379150390625,295.32379150390625,298.6909484863281,293.1499938964844,293.1499938964844,280.04998779296875,35430.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010034203529358,1.0,0.0,0.0,3.8713066577911377,3.871332883834839,1.000019437924493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.17333984375,0.0,1789.08740234375,1895.4371337890625,0.0,3412.93603515625,0.954358458518982,1.0,0.0,3.0,1.0,0.0
18176880,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8922813534736633,0.3026444613933563,0.2725839614868164,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93701171875,0.909018099308014,0.319452702999115,0.30278480052948,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9770981073379515,0.3883729875087738,0.2726829051971435,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8577964305877686,0.2690240740776062,0.2553803920745849,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7883404493331909,0.2066977322101593,0.9337990880012512,284.93701171875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097900390625,284.9373474121094,1.0,0.4520346224308014,1.0,1.0,0.0,1.0,-2.444481372833252,2.44447660446167,4.806110609933967e-06,1.888901233673096,0.9638765454292296,0.9638765454292296,0.0,82.87921142578125,130.0,52130.125,0.0,1179.7152099609375,1.0,280.35504150390625,283.57379150390625,295.32379150390625,298.6909484863281,293.1499938964844,293.1499938964844,280.04998779296875,35430.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010034203529358,1.0,0.0,0.0,3.8713066577911377,3.871332883834839,1.000019437924493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.17333984375,0.0,1789.08740234375,1895.4371337890625,0.0,3412.93603515625,0.954358458518982,1.0,0.0,3.0,1.0,0.0
18176940,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8494377732276917,0.3048956394195556,0.2752585709095001,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.8645952939987183,0.3220654428005218,0.3059600293636322,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9217567443847656,0.3864269256591797,0.2713653445243835,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8191500902175903,0.2712489664554596,0.2581980228424072,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7503978610038757,0.2078285813331604,0.9423848390579224,284.8721618652344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934936523437,284.8785095214844,1.0,0.4670123159885406,1.0,1.0,0.0,1.0,-2.464762687683105,2.4647579193115234,4.886265287495917e-06,1.904651761054993,0.8615820407867432,0.8615820407867432,0.0,99.48178100585938,133.0,52867.73828125,0.0,1272.7359619140625,1.0,280.05670166015625,283.4941711425781,295.3187561035156,298.75360107421875,293.1499938964844,293.1499938964844,280.3500061035156,40856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130348563194276,1.0,0.0,0.0,3.6700925827026367,3.6701176166534415,8.987673822957731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.92919921875,0.0,1592.1783447265625,1895.4371337890625,0.0,3524.746826171875,0.9140885472297668,1.0,0.0,3.0,1.0,0.0
18177000,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8494377732276917,0.3048956394195556,0.2752585709095001,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.8645952939987183,0.3220654428005218,0.3059600293636322,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9217567443847656,0.3864269256591797,0.2713653445243835,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8191500902175903,0.2712489664554596,0.2581980228424072,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7503978610038757,0.2078285813331604,0.9423848390579224,284.8721618652344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3934936523437,284.8785095214844,1.0,0.4670123159885406,1.0,1.0,0.0,1.0,-2.464762687683105,2.4647579193115234,4.886265287495917e-06,1.904651761054993,0.8615820407867432,0.8615820407867432,0.0,99.48178100585938,133.0,52867.73828125,0.0,1272.7359619140625,1.0,280.05670166015625,283.4941711425781,295.3187561035156,298.75360107421875,293.1499938964844,293.1499938964844,280.3500061035156,40856.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130348563194276,1.0,0.0,0.0,3.6700925827026367,3.6701176166534415,8.987673822957731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.92919921875,0.0,1592.1783447265625,1895.4371337890625,0.0,3524.746826171875,0.9140885472297668,1.0,0.0,3.0,1.0,0.0
18177060,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8310220241546631,0.3084559440612793,0.2785196304321289,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8451105356216431,0.3255631029605865,0.3094188272953033,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8956072926521301,0.3874371647834778,0.2719210982322693,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8005148768424988,0.2741861641407013,0.2611722648143768,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7335611581802368,0.2094502449035644,0.9508365392684937,285.0421142578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3918762207031,285.0412292480469,1.0,0.4776634275913238,1.0,1.0,0.0,1.0,-2.4872257709503174,2.487221002578736,4.975428964826278e-06,1.9218848943710327,1.0,1.0,0.0,110.66265869140624,121.0,52710.0234375,0.0,1347.57421875,1.0,280.3434143066406,283.6534423828125,295.264404296875,298.6067810058594,293.1499938964844,293.1499938964844,280.04998779296875,32812.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040915369987488,1.0,0.0,0.0,3.807540655136109,3.807565689086914,9.67347205005353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1357421875,0.0,1690.729248046875,1895.4371337890625,0.0,3441.693115234375,0.9384678602218628,1.0,0.0,3.0,1.0,0.0
18177120,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8310220241546631,0.3084559440612793,0.2785196304321289,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.8451105356216431,0.3255631029605865,0.3094188272953033,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8956072926521301,0.3874371647834778,0.2719210982322693,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8005148768424988,0.2741861641407013,0.2611722648143768,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7335611581802368,0.2094502449035644,0.9508365392684937,285.0421142578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3918762207031,285.0412292480469,1.0,0.4776634275913238,1.0,1.0,0.0,1.0,-2.4872257709503174,2.487221002578736,4.975428964826278e-06,1.9218848943710327,1.0,1.0,0.0,110.66265869140624,121.0,52710.0234375,0.0,1347.57421875,1.0,280.3434143066406,283.6534423828125,295.264404296875,298.6067810058594,293.1499938964844,293.1499938964844,280.04998779296875,32812.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040915369987488,1.0,0.0,0.0,3.807540655136109,3.807565689086914,9.67347205005353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1357421875,0.0,1690.729248046875,1895.4371337890625,0.0,3441.693115234375,0.9384678602218628,1.0,0.0,3.0,1.0,0.0
18177180,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8294898867607117,0.3101222813129425,0.2803519964218139,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8434551954269409,0.3273626863956451,0.3113829493522644,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8923735022544861,0.3879017531871795,0.2724553048610687,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.798828661441803,0.2756940126419067,0.2628349363803863,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7318077683448792,0.2102447152137756,0.955349326133728,284.8903503417969,284.95001220703125,297.3960876464844,292.2939147949219,297.3948974609375,297.38800048828125,284.8870849609375,1.0,0.4804345667362213,1.0,1.0,0.0,1.0,-2.4998559951782227,2.499850988388061,5.026167400501436e-06,1.93169903755188,0.908349633216858,0.908349633216858,0.0,112.84540557861328,121.0,53886.16796875,0.0,1372.7310791015625,1.0,280.0815124511719,283.4776611328125,295.339111328125,298.8479309082031,293.1499938964844,293.1499938964844,280.04998779296875,36626.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128943085670472,1.0,0.0,0.0,3.797835111618042,3.797860622406006,9.624219501347395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.16650390625,0.0,1708.8260498046875,1895.4371337890625,0.0,3523.444580078125,0.937297523021698,1.0,0.0,3.0,1.0,0.0
18177240,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8302444815635681,0.3110848367214203,0.2812385261058807,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8442943096160889,0.328444093465805,0.3124313354492187,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8924612998962402,0.3880961537361145,0.2725962996482849,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.799676239490509,0.276589959859848,0.2637096643447876,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7322431802749634,0.2106752842664718,0.9574153423309326,284.9004821777344,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3836669921875,284.9041442871094,1.0,0.481243371963501,1.0,1.0,0.0,1.0,-2.5058858394622803,2.50588059425354,5.050430900155334e-06,1.936357498168945,0.8994688391685486,0.8994688391685486,0.0,113.0783920288086,109.0,53893.609375,0.0,1381.3682861328125,1.0,280.0562744140625,283.49176025390625,295.335693359375,298.8179626464844,293.1499938964844,293.1499938964844,280.3500061035156,38010.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154018759727478,1.0,0.0,0.0,3.7459969520568848,3.7460222244262695,9.3632826292378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.6083984375,0.0,1658.0528564453125,1895.4371337890625,0.0,3546.66552734375,0.9281232357025146,1.0,0.0,3.0,1.0,0.0
18177300,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8337208032608032,0.3127201497554779,0.2824099063873291,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.8479325771331787,0.3300800621509552,0.3137465715408325,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8955909013748169,0.3887853622436523,0.2728480398654938,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8033450245857239,0.2779437303543091,0.2647905945777893,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7349211573600769,0.2113948464393615,0.9598683714866638,285.0478820800781,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3824157714844,285.05548095703125,1.0,0.4813381135463714,1.0,1.0,0.0,1.0,-2.513418674468994,2.513413429260254,5.080666596768424e-06,1.9420955181121824,1.0,1.0,0.0,112.0127410888672,109.0,53293.9765625,0.0,1386.401123046875,1.0,280.30450439453125,283.6498107910156,295.2825012207031,298.6231994628906,293.1499938964844,293.1499938964844,280.3500061035156,33773.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097429513931274,1.0,0.0,0.0,3.796518087387085,3.79654312133789,9.61754494710476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.00048828125,0.0,1685.0443115234375,1895.4371337890625,0.0,3494.218017578125,0.9383707642555236,1.0,0.0,3.0,1.0,0.0
18177360,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8396528363227844,0.3146323561668396,0.283963531255722,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.8540283441543579,0.331918865442276,0.3153303861618042,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9015029072761536,0.3897387087345123,0.2733924984931946,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8093534111976624,0.2794602513313293,0.2660859227180481,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7396140694618225,0.2122571468353271,0.9630998373031616,285.0506286621094,284.95001220703125,297.4707336425781,292.31451416015625,297.4591064453125,297.3841857910156,285.0411071777344,1.0,0.4806816875934601,0.894812822341919,0.894812822341919,0.2000000029802322,1.0,-2.523264646530152,2.194594144821167,0.3286705911159515,1.6224952936172483,1.0,1.0,0.0,109.7734375,97.0,52459.34375,0.0,1387.958740234375,1.0,280.3435363769531,283.6116027832031,295.29644775390625,298.6785888671875,293.1499938964844,293.1499938964844,280.04998779296875,33532.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079659581184388,1.0,0.0,0.0,3.857300758361816,3.85732650756836,9.927966857503634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.099609375,0.0,1756.7506103515625,1895.4371337890625,0.0,3477.71728515625,0.9500706791877748,1.0,0.0,3.0,1.0,0.0
18177420,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8543999791145325,0.3167090713977813,0.2860292196273803,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8695880174636841,0.3343016803264618,0.3176891207695007,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9175211191177368,0.3898940086364746,0.2736692428588867,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8234272599220276,0.2813417613506317,0.2679400444030761,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7516780495643616,0.2130891978740692,0.9669051766395568,284.7817077636719,284.95001220703125,297.5242004394531,292.33135986328125,297.4480285644531,297.3712158203125,284.7889099121094,1.0,0.4773493707180023,0.6844384670257568,0.6844384670257568,0.6000000238418579,1.0,-2.535726547241211,1.2686058282852173,1.2671208381652832,0.6960256099700928,0.7777196168899536,0.7777196168899536,0.0,103.7249755859375,85.0,47866.0703125,0.0,1374.9033203125,1.0,280.05718994140625,283.3316955566406,295.2923278808594,298.5194702148437,293.1499938964844,293.1499938964844,280.3500061035156,47739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059990644454956,1.0,0.0,0.0,3.483162879943848,3.483187437057495,8.095447583400528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.2158203125,0.0,1439.1756591796875,1895.4371337890625,0.0,3459.437255859375,0.8772059679031372,1.0,0.0,3.0,1.0,0.0
18177480,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8543999791145325,0.3167090713977813,0.2860292196273803,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8695880174636841,0.3343016803264618,0.3176891207695007,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.9175211191177368,0.3898940086364746,0.2736692428588867,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.8234272599220276,0.2813417613506317,0.2679400444030761,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7516780495643616,0.2130891978740692,0.9669051766395568,284.7817077636719,284.95001220703125,297.5242004394531,292.33135986328125,297.4480285644531,297.3712158203125,284.7889099121094,1.0,0.4773493707180023,0.6844384670257568,0.6844384670257568,0.6000000238418579,1.0,-2.535726547241211,1.2686058282852173,1.2671208381652832,0.6960256099700928,0.7777196168899536,0.7777196168899536,0.0,103.7249755859375,85.0,47866.0703125,0.0,1374.9033203125,1.0,280.05718994140625,283.3316955566406,295.2923278808594,298.5194702148437,293.1499938964844,293.1499938964844,280.3500061035156,47739.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059990644454956,1.0,0.0,0.0,3.483162879943848,3.483187437057495,8.095447583400528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.2158203125,0.0,1439.1756591796875,1895.4371337890625,0.0,3459.437255859375,0.8772059679031372,1.0,0.0,3.0,1.0,0.0
18177540,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.880366325378418,0.3200531005859375,0.2882793843746185,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.8964243531227112,0.3374916315078735,0.3200280368328094,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9473785161972046,0.3911991119384765,0.2740124464035034,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8465543985366821,0.2838537395000458,0.2696934938430786,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7731075286865234,0.2143763452768325,0.970000386238098,284.9246520996094,284.95001220703125,297.57794189453125,292.3498229980469,297.4429626464844,297.36993408203125,284.9253234863281,1.0,0.47247114777565,0.4740640819072723,0.4740640819072723,1.0,1.0,-2.547466278076172,0.8894098401069641,1.658056378364563,0.3144210875034332,0.8345683217048645,0.8345683217048645,0.0,94.71460723876952,73.0,45058.3984375,0.0,1351.2779541015625,1.0,280.34033203125,283.4696960449219,295.2046813964844,298.12335205078125,293.1499938964844,293.1499938964844,280.6499938964844,38160.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87100750207901,1.0,0.0,0.0,3.4393789768218994,3.439401626586914,7.893205520304036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.498046875,0.0,1326.453857421875,1895.4371337890625,0.0,3132.26123046875,0.8599379062652588,1.0,0.0,3.0,1.0,0.0
18177600,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.880366325378418,0.3200531005859375,0.2882793843746185,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.8964243531227112,0.3374916315078735,0.3200280368328094,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9473785161972046,0.3911991119384765,0.2740124464035034,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8465543985366821,0.2838537395000458,0.2696934938430786,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7731075286865234,0.2143763452768325,0.970000386238098,284.9246520996094,284.95001220703125,297.57794189453125,292.3498229980469,297.4429626464844,297.36993408203125,284.9253234863281,1.0,0.47247114777565,0.4740640819072723,0.4740640819072723,1.0,1.0,-2.547466278076172,0.8894098401069641,1.658056378364563,0.3144210875034332,0.8345683217048645,0.8345683217048645,0.0,94.71460723876952,73.0,45058.3984375,0.0,1351.2779541015625,1.0,280.34033203125,283.4696960449219,295.2046813964844,298.12335205078125,293.1499938964844,293.1499938964844,280.6499938964844,38160.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87100750207901,1.0,0.0,0.0,3.4393789768218994,3.439401626586914,7.893205520304036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.498046875,0.0,1326.453857421875,1895.4371337890625,0.0,3132.26123046875,0.8599379062652588,1.0,0.0,3.0,1.0,0.0
18177660,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9228282570838928,0.3240857720375061,0.2913376688957214,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.9414612650871276,0.3413029611110687,0.3230406939983368,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.987084150314331,0.3932487070560455,0.2749969363212585,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8839708566665649,0.2868988513946533,0.2720050513744354,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8074590563774109,0.2161390930414199,0.975287914276123,285.0536193847656,284.95001220703125,297.6319885253906,292.3697814941406,297.46929931640625,297.3759460449219,285.052490234375,1.0,0.4670542478561401,0.5070387125015259,0.5070387125015259,1.0,1.0,-2.5650711059570312,0.939319670200348,1.625751495361328,0.3601410686969757,0.9663745164871216,0.9663745164871216,0.0,83.9813461303711,61.0,44854.57421875,0.0,1326.677490234375,1.0,280.6403503417969,283.605712890625,295.2596740722656,298.088134765625,293.1499938964844,293.1499938964844,280.3500061035156,31341.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446319103240967,1.0,0.0,0.0,3.617187261581421,3.617210149765015,8.730423246561259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.7060546875,0.0,1462.42724609375,1895.4371337890625,0.0,2885.0205078125,0.8947389721870422,1.0,0.0,3.0,1.0,0.0
18177720,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9228282570838928,0.3240857720375061,0.2913376688957214,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536804199219,0.9414612650871276,0.3413029611110687,0.3230406939983368,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.987084150314331,0.3932487070560455,0.2749969363212585,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8839708566665649,0.2868988513946533,0.2720050513744354,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8074590563774109,0.2161390930414199,0.975287914276123,285.0536193847656,284.95001220703125,297.6319885253906,292.3697814941406,297.46929931640625,297.3759460449219,285.052490234375,1.0,0.4670542478561401,0.5070387125015259,0.5070387125015259,1.0,1.0,-2.5650711059570312,0.939319670200348,1.625751495361328,0.3601410686969757,0.9663745164871216,0.9663745164871216,0.0,83.9813461303711,61.0,44854.57421875,0.0,1326.677490234375,1.0,280.6403503417969,283.605712890625,295.2596740722656,298.088134765625,293.1499938964844,293.1499938964844,280.3500061035156,31341.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446319103240967,1.0,0.0,0.0,3.617187261581421,3.617210149765015,8.730423246561259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.7060546875,0.0,1462.42724609375,1895.4371337890625,0.0,2885.0205078125,0.8947389721870422,1.0,0.0,3.0,1.0,0.0
18177780,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9849815964698792,0.3268777132034302,0.293721854686737,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.9982564449310304,0.3443064093589782,0.3256122767925262,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.3965377509593963,0.2422832250595092,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.946074366569519,0.2892190814018249,0.2739391624927521,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8554524779319763,0.2173931151628494,0.979338765144348,284.8969421386719,284.95001220703125,297.6863708496094,292.3910522460937,297.4931640625,297.3727722167969,284.90362548828125,1.0,0.4609520733356476,0.5400133728981018,0.5400133728981018,1.0,1.0,-2.5845329761505127,0.9983408451080322,1.5861921310424805,0.4079720079898834,0.8559743165969849,0.8559743165969849,0.0,72.06584930419922,81.0,45983.07421875,0.0,1275.90576171875,1.0,280.3575134277344,283.4422912597656,295.41168212890625,298.3908386230469,293.1499938964844,293.1499938964844,280.6499938964844,38476.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541057109832764,1.0,0.0,0.0,3.55083441734314,3.5508580207824707,8.413063028456236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.5576171875,0.0,1443.638427734375,1895.4371337890625,0.0,2973.73974609375,0.8848729729652405,1.0,0.0,3.0,1.0,0.0
