time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177840,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9849815964698792,0.3268777132034302,0.293721854686737,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.9982564449310304,0.3443064093589782,0.3256122767925262,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.3965377509593963,0.2422832250595092,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.946074366569519,0.2892190814018249,0.2739391624927521,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8554524779319763,0.2173931151628494,0.979338765144348,284.8969421386719,284.95001220703125,297.6863708496094,292.3910522460937,297.4931640625,297.3727722167969,284.90362548828125,1.0,0.4609520733356476,0.5400133728981018,0.5400133728981018,1.0,1.0,-2.5845329761505127,0.9983408451080322,1.5861921310424805,0.4079720079898834,0.8559743165969849,0.8559743165969849,0.0,72.06584930419922,81.0,45983.07421875,0.0,1275.90576171875,1.0,280.3575134277344,283.4422912597656,295.41168212890625,298.3908386230469,293.1499938964844,293.1499938964844,280.6499938964844,38476.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541057109832764,1.0,0.0,0.0,3.55083441734314,3.5508580207824707,8.413063028456236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.5576171875,0.0,1443.638427734375,1895.4371337890625,0.0,2973.73974609375,0.8848729729652405,1.0,0.0,3.0,1.0,0.0
18177900,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9710891246795654,0.3285319805145263,0.2950942516326904,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9861972332000732,0.345916211605072,0.3271185457706451,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.3999622762203216,0.2551146149635315,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9290407299995422,0.2904721200466156,0.2751178443431854,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8422759771347046,0.2180509567260742,0.9825607538223268,285.0276794433594,284.95001220703125,297.71368408203125,292.40216064453125,297.50750732421875,297.37408447265625,285.034423828125,1.0,0.4605807065963745,0.5565007328987122,0.5565007328987122,1.0,1.0,-2.563001871109009,1.009967565536499,1.553034424781799,0.4308859407901764,0.9472901225090028,0.9472901225090028,0.0,74.75505065917969,81.0,45297.87109375,0.0,1283.5030517578125,1.0,280.598388671875,283.5838623046875,295.36822509765625,298.2194519042969,293.1499938964844,293.1499938964844,280.6499938964844,33547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478071093559265,1.0,0.0,0.0,3.612943172454834,3.612966299057007,8.709947110219218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.8564453125,0.0,1474.16748046875,1895.4371337890625,0.0,2914.736083984375,0.8970315456390381,1.0,0.0,3.0,1.0,0.0
18177960,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.970811367034912,0.33043372631073,0.2967583835124969,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.9858373999595642,0.347757339477539,0.3288250565528869,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9990000128746032,0.4032827317714691,0.256780743598938,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9284297227859496,0.2919162213802337,0.2764475345611572,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8415078520774841,0.2188692837953567,0.9861288070678712,285.0380859375,284.95001220703125,297.7410888671875,292.4135437011719,297.521484375,297.3790283203125,285.0368957519531,1.0,0.4630593359470367,0.5550318360328674,0.5550318360328674,1.0,1.0,-2.575000524520874,1.0148791074752808,1.5601214170455933,0.4329792261123657,0.9840202927589417,0.9840202927589417,0.0,75.57048797607422,99.0,45614.9375,0.0,1302.108154296875,1.0,280.641845703125,283.5812683105469,295.3900756835937,298.2947082519531,293.1499938964844,293.1499938964844,280.3500061035156,32014.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456168174743652,1.0,0.0,0.0,3.711315631866455,3.711339473724365,9.190709988615708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.14453125,0.0,1572.1436767578125,1895.4371337890625,0.0,2894.235107421875,0.9163306951522828,1.0,0.0,3.0,1.0,0.0
18178020,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9544139504432678,0.3330503702163696,0.2995518743991852,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.9711673855781556,0.350614994764328,0.3319050371646881,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4054703414440155,0.2724153399467468,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9106109142303468,0.294081300497055,0.278853178024292,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8277497291564941,0.2199224829673767,0.992415726184845,284.90203857421875,284.95001220703125,297.79620361328125,292.43707275390625,297.5390319824219,297.37274169921875,284.9061279296875,1.0,0.472112089395523,0.552094042301178,0.552094042301178,1.0,1.0,-2.6112756729125977,1.027117133140564,1.5841585397720337,0.4368387162685394,0.8820411562919617,0.8820411562919617,0.0,80.84353637695312,117.0,46926.23046875,0.0,1371.9442138671875,1.0,280.3566589355469,283.42352294921875,295.48272705078125,298.5306091308594,293.1499938964844,293.1499938964844,280.6499938964844,37884.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591024875640869,1.0,0.0,0.0,3.652918100357056,3.652942419052124,8.903753609956766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.69140625,0.0,1550.527099609375,1895.4371337890625,0.0,3020.58740234375,0.9073147773742676,1.0,0.0,3.0,1.0,0.0
18178080,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9544139504432678,0.3330503702163696,0.2995518743991852,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.9711673855781556,0.350614994764328,0.3319050371646881,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.4054703414440155,0.2724153399467468,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9106109142303468,0.294081300497055,0.278853178024292,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8277497291564941,0.2199224829673767,0.992415726184845,284.90203857421875,284.95001220703125,297.79620361328125,292.43707275390625,297.5390319824219,297.37274169921875,284.9061279296875,1.0,0.472112089395523,0.552094042301178,0.552094042301178,1.0,1.0,-2.6112756729125977,1.027117133140564,1.5841585397720337,0.4368387162685394,0.8820411562919617,0.8820411562919617,0.0,80.84353637695312,117.0,46926.23046875,0.0,1371.9442138671875,1.0,280.3566589355469,283.42352294921875,295.48272705078125,298.5306091308594,293.1499938964844,293.1499938964844,280.6499938964844,37884.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591024875640869,1.0,0.0,0.0,3.652918100357056,3.652942419052124,8.903753609956766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.69140625,0.0,1550.527099609375,1895.4371337890625,0.0,3020.58740234375,0.9073147773742676,1.0,0.0,3.0,1.0,0.0
18178140,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9146482348442078,0.3365183472633362,0.3027518093585968,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9326978325843812,0.3540397584438324,0.3353095948696136,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9775546193122864,0.4032680988311767,0.282846063375473,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8758378624916077,0.2966759204864502,0.2815211117267608,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7973427176475525,0.2212517708539962,0.9996556639671326,285.0674133300781,284.95001220703125,297.8517150878906,292.46148681640625,297.5578918457031,297.368408203125,285.067626953125,1.0,0.4846162796020508,0.5491563081741333,0.5491563081741333,1.0,1.0,-2.6446213722229004,1.0378541946411133,1.606767177581787,0.4403816759586334,1.0,1.0,0.0,92.06404876708984,135.0,46813.9296875,0.0,1465.948974609375,1.0,280.64288330078125,283.5853576660156,295.4491882324219,298.4288330078125,293.1499938964844,293.1499938964844,280.3500061035156,32597.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852445662021637,1.0,0.0,0.0,3.802072048187256,3.8020970821380615,9.645705176808406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.79052734375,0.0,1682.5133056640625,1895.4371337890625,0.0,2958.1826171875,0.9367679953575134,1.0,0.0,3.0,1.0,0.0
18178200,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9146482348442078,0.3365183472633362,0.3027518093585968,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9326978325843812,0.3540397584438324,0.3353095948696136,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9775546193122864,0.4032680988311767,0.282846063375473,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8758378624916077,0.2966759204864502,0.2815211117267608,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7973427176475525,0.2212517708539962,0.9996556639671326,285.0674133300781,284.95001220703125,297.8517150878906,292.46148681640625,297.5578918457031,297.368408203125,285.067626953125,1.0,0.4846162796020508,0.5491563081741333,0.5491563081741333,1.0,1.0,-2.6446213722229004,1.0378541946411133,1.606767177581787,0.4403816759586334,1.0,1.0,0.0,92.06404876708984,135.0,46813.9296875,0.0,1465.948974609375,1.0,280.64288330078125,283.5853576660156,295.4491882324219,298.4288330078125,293.1499938964844,293.1499938964844,280.3500061035156,32597.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852445662021637,1.0,0.0,0.0,3.802072048187256,3.8020970821380615,9.645705176808406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.79052734375,0.0,1682.5133056640625,1895.4371337890625,0.0,2958.1826171875,0.9367679953575134,1.0,0.0,3.0,1.0,0.0
18178260,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8736271262168884,0.3388006687164306,0.3057419061660766,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8888034224510193,0.356657326221466,0.3386649191379547,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9286324977874756,0.4018934369087219,0.2821741998195648,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8387430906295776,0.2985532283782959,0.2841493487358093,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7617636919021606,0.2219859808683395,1.0068222284317017,284.9006652832031,284.95001220703125,297.9076538085937,292.48663330078125,297.573486328125,297.35845947265625,284.9026184082031,1.0,0.4979367256164551,0.5475547909736633,0.5475547909736633,1.0,1.0,-2.6622633934021,1.0434030294418335,1.6188602447509766,0.4417440593242645,0.9149560928344728,0.9149560928344728,0.0,107.87689208984376,153.0,48140.0390625,0.0,1562.2401123046875,1.0,280.3559265136719,283.3964538574219,295.5369567871094,298.6655578613281,293.1499938964844,293.1499938964844,280.04998779296875,37107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667436242103577,1.0,0.0,0.0,3.782092809677124,3.782118320465088,9.544597787680686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.765625,0.0,1693.7381591796875,1895.4371337890625,0.0,3092.2626953125,0.935359537601471,1.0,0.0,3.0,1.0,0.0
18178320,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8736271262168884,0.3388006687164306,0.3057419061660766,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8888034224510193,0.356657326221466,0.3386649191379547,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9286324977874756,0.4018934369087219,0.2821741998195648,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8387430906295776,0.2985532283782959,0.2841493487358093,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7617636919021606,0.2219859808683395,1.0068222284317017,284.9006652832031,284.95001220703125,297.9076538085937,292.48663330078125,297.573486328125,297.35845947265625,284.9026184082031,1.0,0.4979367256164551,0.5475547909736633,0.5475547909736633,1.0,1.0,-2.6622633934021,1.0434030294418335,1.6188602447509766,0.4417440593242645,0.9149560928344728,0.9149560928344728,0.0,107.87689208984376,153.0,48140.0390625,0.0,1562.2401123046875,1.0,280.3559265136719,283.3964538574219,295.5369567871094,298.6655578613281,293.1499938964844,293.1499938964844,280.04998779296875,37107.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667436242103577,1.0,0.0,0.0,3.782092809677124,3.782118320465088,9.544597787680686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.765625,0.0,1693.7381591796875,1895.4371337890625,0.0,3092.2626953125,0.935359537601471,1.0,0.0,3.0,1.0,0.0
18178380,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8545863628387451,0.3397470116615295,0.3070221543312073,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.869109570980072,0.3578313887119293,0.3402184247970581,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9040729999542236,0.4014066755771637,0.2820654511451721,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8215574026107788,0.2993286550045013,0.2853252291679382,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.7452476024627686,0.22214075922966,1.0096064805984497,284.8038635253906,284.95001220703125,297.9391784667969,292.5009765625,297.58062744140625,297.35015869140625,284.80767822265625,1.0,0.505530059337616,0.5466579794883728,0.5466579794883728,1.0,1.0,-2.6702985763549805,1.0457085371017456,1.624589920043945,0.4421825110912323,0.8132007718086243,0.8132007718086243,0.0,117.4974594116211,153.0,48713.35546875,0.0,1617.27783203125,1.0,280.0879821777344,283.2868347167969,295.5694580078125,298.8028564453125,293.1499938964844,293.1499938964844,280.04998779296875,43136.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755630850791931,1.0,0.0,0.0,3.632042407989502,3.632067680358887,8.802279012343206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.95458984375,0.0,1566.4169921875,1895.4371337890625,0.0,3174.98681640625,0.9039720892906188,1.0,0.0,3.0,1.0,0.0
18178440,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.841658353805542,0.3406297862529754,0.3079730570316314,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8556308150291443,0.3588279187679291,0.3413743078708648,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8884880542755127,0.4012916982173919,0.2820723950862884,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8091406226158142,0.2999866008758545,0.2861821353435516,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7339926958084106,0.222278892993927,1.011464238166809,284.8730773925781,284.95001220703125,297.96405029296875,292.5123291015625,297.5872802734375,297.34527587890625,284.8777160644531,1.0,0.511505126953125,0.5459533333778381,0.5459533333778381,1.0,1.0,-2.676098823547364,1.0472915172576904,1.6288074254989624,0.4423797726631164,0.8266113996505737,0.8266113996505737,0.0,125.25955200195312,156.0,48511.3515625,0.0,1660.9400634765625,1.0,280.0577697753906,283.3531799316406,295.54351806640625,298.7140808105469,293.1499938964844,293.1499938964844,280.3500061035156,41916.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763143420219421,1.0,0.0,0.0,3.5139429569244385,3.5139667987823486,8.239155704359291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.29931640625,0.0,1429.6177978515625,1895.4371337890625,0.0,3182.03125,0.8806803226470947,1.0,0.0,3.0,1.0,0.0
18178500,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8330094218254089,0.3421486020088196,0.3093015253543854,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.8465672731399536,0.3603366613388061,0.3428341150283813,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8775515556335449,0.4017413854598999,0.282338410615921,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7999762296676636,0.3010481595993042,0.2872546911239624,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7261181473731995,0.222673162817955,1.013761043548584,285.0134582519531,284.95001220703125,297.9924011230469,292.5253601074219,297.59820556640625,297.3451843261719,285.0186767578125,1.0,0.5164481401443481,0.5451526045799255,0.5451526045799255,1.0,1.0,-2.683814525604248,1.049575686454773,1.6342387199401855,0.4428143501281738,0.9172358512878418,0.9172358512878418,0.0,131.59901428222656,156.0,47909.28125,0.0,1701.0711669921875,1.0,280.2983703613281,283.50164794921875,295.4824523925781,298.5043029785156,293.1499938964844,293.1499938964844,280.3500061035156,34942.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680015206336975,1.0,0.0,0.0,3.564726114273072,3.564749240875244,8.479019584228809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.31201171875,0.0,1432.6214599609375,1895.4371337890625,0.0,3104.06298828125,0.8878628015518188,1.0,0.0,3.0,1.0,0.0
18178560,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8277409076690674,0.3438225984573364,0.3109443783760071,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8410090208053589,0.3620045185089111,0.3445399403572082,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8705484867095947,0.402429848909378,0.2828987240791321,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7941544055938721,0.3022512197494507,0.2885273396968841,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7209929823875427,0.2231963276863098,1.016756534576416,285.0180969238281,284.95001220703125,298.0209045410156,292.5384826660156,297.61053466796875,297.3472595214844,285.0171813964844,1.0,0.5208011865615845,0.5444911122322083,0.5444911122322083,1.0,1.0,-2.693639039993286,1.0529499053955078,1.6406891345977783,0.4438861012458801,0.9436376094818116,0.9436376094818116,0.0,136.40452575683594,144.0,48182.8984375,0.0,1737.4891357421875,1.0,280.34197998046875,283.4977111816406,295.50152587890625,298.5681457519531,293.1499938964844,293.1499938964844,280.04998779296875,33058.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86423659324646,1.0,0.0,0.0,3.650532484054565,3.650556087493897,8.892128562365542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.744140625,0.0,1511.746337890625,1895.4371337890625,0.0,3068.744384765625,0.9032971858978271,1.0,0.0,3.0,1.0,0.0
18178620,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8274146914482117,0.3460160791873932,0.3132388591766357,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8407663106918335,0.3645525574684143,0.3472054302692413,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8685702681541443,0.4028541445732116,0.2834195792675018,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7935705780982971,0.3039862215518951,0.290402740240097,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7197993397712708,0.2237517237663269,1.0201798677444458,284.9051818847656,284.95001220703125,298.0782775878906,292.5648803710937,297.6285400390625,297.3406066894531,284.9082336425781,1.0,0.5232454538345337,0.5431682467460632,0.5431682467460632,1.0,1.0,-2.7066030502319336,1.0567597150802612,1.649843454360962,0.4447570741176605,0.8506630063056946,0.8506630063056946,0.0,138.4103546142578,132.0,49032.45703125,0.0,1765.9195556640625,1.0,280.0575866699219,283.3684387207031,295.5919189453125,298.7775573730469,293.1499938964844,293.1499938964844,280.3500061035156,38930.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739179372787476,1.0,0.0,0.0,3.536869764328003,3.536893129348755,8.347018933818617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.62939453125,0.0,1432.1536865234375,1895.4371337890625,0.0,3159.5595703125,0.8826907277107239,1.0,0.0,3.0,1.0,0.0
18178680,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8274146914482117,0.3460160791873932,0.3132388591766357,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8407663106918335,0.3645525574684143,0.3472054302692413,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8685702681541443,0.4028541445732116,0.2834195792675018,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7935705780982971,0.3039862215518951,0.290402740240097,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7197993397712708,0.2237517237663269,1.0201798677444458,284.9051818847656,284.95001220703125,298.0782775878906,292.5648803710937,297.6285400390625,297.3406066894531,284.9082336425781,1.0,0.5232454538345337,0.5431682467460632,0.5431682467460632,1.0,1.0,-2.7066030502319336,1.0567597150802612,1.649843454360962,0.4447570741176605,0.8506630063056946,0.8506630063056946,0.0,138.4103546142578,132.0,49032.45703125,0.0,1765.9195556640625,1.0,280.0575866699219,283.3684387207031,295.5919189453125,298.7775573730469,293.1499938964844,293.1499938964844,280.3500061035156,38930.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739179372787476,1.0,0.0,0.0,3.536869764328003,3.536893129348755,8.347018933818617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.62939453125,0.0,1432.1536865234375,1895.4371337890625,0.0,3159.5595703125,0.8826907277107239,1.0,0.0,3.0,1.0,0.0
18178740,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8359971046447754,0.3491291999816894,0.3155872225761413,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8497022390365601,0.3677512407302856,0.3498201966285705,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8767141103744507,0.4041575491428375,0.2839899063110351,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8022674918174744,0.3062552213668823,0.2921778261661529,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7262023091316223,0.2247180491685867,1.022948980331421,285.0306396484375,284.95001220703125,298.1361999511719,292.5913391113281,297.65240478515625,297.3431396484375,285.0295104980469,1.0,0.5219070315361023,0.5418453216552734,0.5418453216552734,1.0,1.0,-2.718707799911499,1.0601913928985596,1.6585164070129397,0.4452447295188904,0.9688912034034728,0.9688912034034728,0.0,134.29159545898438,120.0,48695.6484375,0.0,1764.9267578125,1.0,280.3417053222656,283.496826171875,295.565673828125,298.6636962890625,293.1499938964844,293.1499938964844,280.04998779296875,32364.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864664614200592,1.0,0.0,0.0,3.6905674934387207,3.690591096878052,9.088235515264388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.1943359375,0.0,1551.267822265625,1895.4371337890625,0.0,3072.759521484375,0.9119020700454712,1.0,0.0,3.0,1.0,0.0
18178800,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8359971046447754,0.3491291999816894,0.3155872225761413,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8497022390365601,0.3677512407302856,0.3498201966285705,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8767141103744507,0.4041575491428375,0.2839899063110351,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8022674918174744,0.3062552213668823,0.2921778261661529,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7262023091316223,0.2247180491685867,1.022948980331421,285.0306396484375,284.95001220703125,298.1361999511719,292.5913391113281,297.65240478515625,297.3431396484375,285.0295104980469,1.0,0.5219070315361023,0.5418453216552734,0.5418453216552734,1.0,1.0,-2.718707799911499,1.0601913928985596,1.6585164070129397,0.4452447295188904,0.9688912034034728,0.9688912034034728,0.0,134.29159545898438,120.0,48695.6484375,0.0,1764.9267578125,1.0,280.3417053222656,283.496826171875,295.565673828125,298.6636962890625,293.1499938964844,293.1499938964844,280.04998779296875,32364.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864664614200592,1.0,0.0,0.0,3.6905674934387207,3.690591096878052,9.088235515264388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.1943359375,0.0,1551.267822265625,1895.4371337890625,0.0,3072.759521484375,0.9119020700454712,1.0,0.0,3.0,1.0,0.0
18178860,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8496293425559998,0.3512426316738128,0.3174842596054077,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8641793131828308,0.3702925145626068,0.352137953042984,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8906169533729553,0.4046096801757812,0.284291923046112,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.815733790397644,0.3079671859741211,0.2936895489692688,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.736788272857666,0.2252969294786453,1.0248502492904663,284.8962707519531,284.95001220703125,298.1946716308594,292.6177673339844,297.670654296875,297.33648681640625,284.8993225097656,1.0,0.518339991569519,0.5404832363128662,0.5404832363128662,1.0,1.0,-2.72824501991272,1.0624045133590698,1.6658406257629397,0.445253312587738,0.863086998462677,0.863086998462677,0.0,127.2120132446289,108.0,49598.1875,0.0,1746.2799072265625,1.0,280.0569763183594,283.346923828125,295.6519775390625,298.87554931640625,293.1499938964844,293.1499938964844,280.3500061035156,38685.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757674694061279,1.0,0.0,0.0,3.600005626678467,3.600029706954956,8.647680829199089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.06689453125,0.0,1498.0699462890625,1895.4371337890625,0.0,3176.903564453125,0.8961367011070251,1.0,0.0,3.0,1.0,0.0
18178920,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8496293425559998,0.3512426316738128,0.3174842596054077,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8641793131828308,0.3702925145626068,0.352137953042984,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8906169533729553,0.4046096801757812,0.284291923046112,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.815733790397644,0.3079671859741211,0.2936895489692688,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.736788272857666,0.2252969294786453,1.0248502492904663,284.8962707519531,284.95001220703125,298.1946716308594,292.6177673339844,297.670654296875,297.33648681640625,284.8993225097656,1.0,0.518339991569519,0.5404832363128662,0.5404832363128662,1.0,1.0,-2.72824501991272,1.0624045133590698,1.6658406257629397,0.445253312587738,0.863086998462677,0.863086998462677,0.0,127.2120132446289,108.0,49598.1875,0.0,1746.2799072265625,1.0,280.0569763183594,283.346923828125,295.6519775390625,298.87554931640625,293.1499938964844,293.1499938964844,280.3500061035156,38685.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757674694061279,1.0,0.0,0.0,3.600005626678467,3.600029706954956,8.647680829199089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.06689453125,0.0,1498.0699462890625,1895.4371337890625,0.0,3176.903564453125,0.8961367011070251,1.0,0.0,3.0,1.0,0.0
18178980,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8701034784317017,0.3543426692485809,0.3195902109146118,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.8856265544891357,0.3735234439373016,0.3545519113540649,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9118590354919434,0.405952125787735,0.2847183048725128,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8340274691581726,0.310236394405365,0.2952401041984558,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7526760697364807,0.226286843419075,1.0267027616500854,285.0307312011719,284.95001220703125,298.2536926269531,292.6439514160156,297.69512939453125,297.339599609375,285.029052734375,1.0,0.513418436050415,0.539121150970459,0.539121150970459,1.0,1.0,-2.738271713256836,1.064824461936951,1.6734472513198853,0.4451797306537628,0.9844059944152832,0.9844059944152832,0.0,117.8637924194336,96.0,49177.01171875,0.0,1717.6328125,1.0,280.3429870605469,283.4847717285156,295.6190490722656,298.7494506835937,293.1499938964844,293.1499938964844,280.04998779296875,32458.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667084574699402,1.0,0.0,0.0,3.7436728477478014,3.743697166442871,9.351667813461972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8837890625,0.0,1612.72607421875,1895.4371337890625,0.0,3091.932861328125,0.923715889453888,1.0,0.0,3.0,1.0,0.0
18179040,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8701034784317017,0.3543426692485809,0.3195902109146118,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03082275390625,0.8856265544891357,0.3735234439373016,0.3545519113540649,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9118590354919434,0.405952125787735,0.2847183048725128,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8340274691581726,0.310236394405365,0.2952401041984558,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7526760697364807,0.226286843419075,1.0267027616500854,285.0307312011719,284.95001220703125,298.2536926269531,292.6439514160156,297.69512939453125,297.339599609375,285.029052734375,1.0,0.513418436050415,0.539121150970459,0.539121150970459,1.0,1.0,-2.738271713256836,1.064824461936951,1.6734472513198853,0.4451797306537628,0.9844059944152832,0.9844059944152832,0.0,117.8637924194336,96.0,49177.01171875,0.0,1717.6328125,1.0,280.3429870605469,283.4847717285156,295.6190490722656,298.7494506835937,293.1499938964844,293.1499938964844,280.04998779296875,32458.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667084574699402,1.0,0.0,0.0,3.7436728477478014,3.743697166442871,9.351667813461972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8837890625,0.0,1612.72607421875,1895.4371337890625,0.0,3091.932861328125,0.923715889453888,1.0,0.0,3.0,1.0,0.0
18179100,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.883152425289154,0.355521023273468,0.3206967115402221,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8991263508796692,0.3749183416366577,0.3558333218097687,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9265091419219972,0.4063278138637543,0.2849948704242706,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8454861044883728,0.3111895024776459,0.2960787117481231,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7630044221878052,0.2266663312911987,1.027921199798584,284.8865966796875,284.95001220703125,298.283447265625,292.6568908691406,297.7054138183594,297.33795166015625,284.8794250488281,1.0,0.5107094645500183,0.5384401082992554,0.5384401082992554,1.0,1.0,-2.743950128555298,1.066300868988037,1.6776493787765503,0.445362776517868,0.8934093713760376,0.8934093713760376,0.0,112.70075988769533,96.0,50260.91796875,0.0,1701.916748046875,1.0,280.09527587890625,283.3170166015625,295.6981811523437,298.9944763183594,293.1499938964844,293.1499938964844,280.04998779296875,36015.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743330240249634,1.0,0.0,0.0,3.741842031478882,3.741867065429688,9.342523412669834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.44775390625,0.0,1637.885009765625,1895.4371337890625,0.0,3163.4521484375,0.9238870739936828,1.0,0.0,3.0,1.0,0.0
18179160,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8965820074081421,0.3564419150352478,0.3213788866996765,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9135946035385132,0.3761047124862671,0.3567985296249389,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9416250586509703,0.4064510762691498,0.28497514128685,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8575470447540283,0.3119539618492126,0.2966467142105102,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7738551497459412,0.2268902510404586,1.0281797647476196,284.890380859375,284.95001220703125,298.3133544921875,292.6697082519531,297.7140197753906,297.3334350585937,284.8935241699219,1.0,0.5077347755432129,0.5377869009971619,0.5377869009971619,1.0,1.0,-2.746902704238892,1.0666279792785645,1.6802746057510376,0.4449916481971741,0.8726903796195984,0.8726903796195984,0.0,107.68970489501952,84.0,50094.63671875,0.0,1682.8232421875,1.0,280.0567626953125,283.3296203613281,295.7034912109375,298.95904541015625,293.1499938964844,293.1499938964844,280.3500061035156,38699.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776986598968506,1.0,0.0,0.0,3.654629230499268,3.654653787612915,8.912097655411344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.474609375,0.0,1558.5504150390625,1895.4371337890625,0.0,3195.009765625,0.9082356095314026,1.0,0.0,3.0,1.0,0.0
18179220,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9360179901123048,0.3595404624938965,0.3234049379825592,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9548747539520264,0.3793878257274627,0.3591812551021576,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9783092141151428,0.4078432023525238,0.2853772938251495,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8911988735198975,0.3142338097095489,0.2981298267841339,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8037388920783997,0.227898895740509,1.0297685861587524,285.03204345703125,284.95001220703125,298.3736267089844,292.6949157714844,297.7391967773437,297.337158203125,285.0305480957031,1.0,0.5015451312065125,0.5364804267883301,0.5364804267883301,1.0,1.0,-2.7563681602478027,1.0688339471817017,1.6875340938568115,0.4448420405387878,0.997497856616974,0.997497856616974,0.0,96.53562927246094,87.0,49612.578125,0.0,1644.4088134765625,1.0,280.3433532714844,283.47528076171875,295.6693725585937,298.8278503417969,293.1499938964844,293.1499938964844,280.04998779296875,32650.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684983849525452,1.0,0.0,0.0,3.788424253463745,3.788449048995972,9.576581305736909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.2177734375,0.0,1666.6839599609375,1895.4371337890625,0.0,3108.724365234375,0.9339776039123536,1.0,0.0,3.0,1.0,0.0
18179280,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9360179901123048,0.3595404624938965,0.3234049379825592,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.9548747539520264,0.3793878257274627,0.3591812551021576,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9783092141151428,0.4078432023525238,0.2853772938251495,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8911988735198975,0.3142338097095489,0.2981298267841339,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8037388920783997,0.227898895740509,1.0297685861587524,285.03204345703125,284.95001220703125,298.3736267089844,292.6949157714844,297.7391967773437,297.337158203125,285.0305480957031,1.0,0.5015451312065125,0.5364804267883301,0.5364804267883301,1.0,1.0,-2.7563681602478027,1.0688339471817017,1.6875340938568115,0.4448420405387878,0.997497856616974,0.997497856616974,0.0,96.53562927246094,87.0,49612.578125,0.0,1644.4088134765625,1.0,280.3433532714844,283.47528076171875,295.6693725585937,298.8278503417969,293.1499938964844,293.1499938964844,280.04998779296875,32650.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684983849525452,1.0,0.0,0.0,3.788424253463745,3.788449048995972,9.576581305736909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.2177734375,0.0,1666.6839599609375,1895.4371337890625,0.0,3108.724365234375,0.9339776039123536,1.0,0.0,3.0,1.0,0.0
18179340,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.960796356201172,0.3615885376930237,0.325350284576416,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.9778913259506226,0.3819916248321533,0.361654132604599,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9962220191955566,0.4083634316921234,0.2858015894889831,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9134755730628968,0.3159350156784057,0.2997247278690338,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8214601874351501,0.2284960746765136,1.0321755409240725,284.8888244628906,284.95001220703125,298.4345703125,292.7193603515625,297.758544921875,297.3310852050781,284.8918151855469,1.0,0.4997644126415252,0.5351740121841431,0.5351740121841431,1.0,1.0,-2.7670018672943115,1.071500301361084,1.695501446723938,0.4450623691082001,0.8841403722763062,0.8841403722763062,0.0,91.20697021484376,105.0,50597.30859375,0.0,1634.8914794921875,1.0,280.0562438964844,283.3157958984375,295.75299072265625,299.0390930175781,293.1499938964844,293.1499938964844,280.3500061035156,38569.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794327974319458,1.0,0.0,0.0,3.706555843353272,3.706580877304077,9.167150665234658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.90673828125,0.0,1616.5291748046875,1895.4371337890625,0.0,3211.26513671875,0.9196308255195618,1.0,0.0,3.0,1.0,0.0
18179400,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.960796356201172,0.3615885376930237,0.325350284576416,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88873291015625,0.9778913259506226,0.3819916248321533,0.361654132604599,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9962220191955566,0.4083634316921234,0.2858015894889831,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9134755730628968,0.3159350156784057,0.2997247278690338,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8214601874351501,0.2284960746765136,1.0321755409240725,284.8888244628906,284.95001220703125,298.4345703125,292.7193603515625,297.758544921875,297.3310852050781,284.8918151855469,1.0,0.4997644126415252,0.5351740121841431,0.5351740121841431,1.0,1.0,-2.7670018672943115,1.071500301361084,1.695501446723938,0.4450623691082001,0.8841403722763062,0.8841403722763062,0.0,91.20697021484376,105.0,50597.30859375,0.0,1634.8914794921875,1.0,280.0562438964844,283.3157958984375,295.75299072265625,299.0390930175781,293.1499938964844,293.1499938964844,280.3500061035156,38569.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794327974319458,1.0,0.0,0.0,3.706555843353272,3.706580877304077,9.167150665234658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.90673828125,0.0,1616.5291748046875,1895.4371337890625,0.0,3211.26513671875,0.9196308255195618,1.0,0.0,3.0,1.0,0.0
18179460,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9501143097877502,0.3645686507225036,0.3278343379497528,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.9684358835220336,0.3852472603321075,0.3646022975444793,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9869076013565063,0.4097160696983337,0.2866133153438568,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9028834104537964,0.3181405961513519,0.3017327487468719,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8124291300773621,0.229427084326744,1.0362664461135864,285.0406799316406,284.95001220703125,298.4961853027344,292.7428894042969,297.78375244140625,297.33404541015625,285.0399780273437,1.0,0.5048839449882507,0.5338622331619263,0.5338622331619263,1.0,1.0,-2.7818236351013184,1.0759629011154177,1.7058608531951904,0.4459597170352936,1.0,1.0,0.0,95.06787872314452,123.0,50107.99609375,0.0,1675.02978515625,1.0,280.3436279296875,283.4718322753906,295.7182922363281,298.9075012207031,293.1499938964844,293.1499938964844,280.04998779296875,33010.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704195022583008,1.0,0.0,0.0,3.8294754028320312,3.829500675201416,9.785247812033049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5693359375,0.0,1718.6900634765625,1895.4371337890625,0.0,3126.74560546875,0.943371832370758,1.0,0.0,3.0,1.0,0.0
18179520,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9501143097877502,0.3645686507225036,0.3278343379497528,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.9684358835220336,0.3852472603321075,0.3646022975444793,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9869076013565063,0.4097160696983337,0.2866133153438568,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9028834104537964,0.3181405961513519,0.3017327487468719,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8124291300773621,0.229427084326744,1.0362664461135864,285.0406799316406,284.95001220703125,298.4961853027344,292.7428894042969,297.78375244140625,297.33404541015625,285.0399780273437,1.0,0.5048839449882507,0.5338622331619263,0.5338622331619263,1.0,1.0,-2.7818236351013184,1.0759629011154177,1.7058608531951904,0.4459597170352936,1.0,1.0,0.0,95.06787872314452,123.0,50107.99609375,0.0,1675.02978515625,1.0,280.3436279296875,283.4718322753906,295.7182922363281,298.9075012207031,293.1499938964844,293.1499938964844,280.04998779296875,33010.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704195022583008,1.0,0.0,0.0,3.8294754028320312,3.829500675201416,9.785247812033049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5693359375,0.0,1718.6900634765625,1895.4371337890625,0.0,3126.74560546875,0.943371832370758,1.0,0.0,3.0,1.0,0.0
18179580,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.931530773639679,0.365845650434494,0.3295232355594635,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88397216796875,0.9512264728546144,0.3869350850582123,0.3666549623012543,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9708204865455629,0.4100859761238098,0.2872589826583862,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8868235945701599,0.3192145824432373,0.3031733930110931,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7978079915046692,0.2297777086496353,1.039623498916626,284.8838806152344,284.95001220703125,298.5360107421875,292.75738525390625,297.796630859375,297.3305358886719,284.8824768066406,1.0,0.5103449821472168,0.5330226421356201,0.5330226421356201,1.0,1.0,-2.79286789894104,1.0794538259506226,1.713413953781128,0.4469925463199615,0.9113137125968932,0.9113137125968932,0.0,100.86681365966795,123.0,51289.3125,0.0,1719.1075439453125,1.0,280.07568359375,283.2933044433594,295.8028564453125,299.15167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36943.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797012567520142,1.0,0.0,0.0,3.813421487808228,3.8134472370147705,9.703377372716204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.49609375,0.0,1730.07470703125,1895.4371337890625,0.0,3213.780517578125,0.9411728382110596,1.0,0.0,3.0,1.0,0.0
18179640,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9179487824440002,0.3663944602012634,0.330181360244751,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9379889369010924,0.3877408802509308,0.3675979971885681,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9580091834068298,0.4101219475269317,0.2874223887920379,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.875503659248352,0.3196841478347778,0.3038049042224884,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7873144149780273,0.229855939745903,1.0408897399902344,284.8946533203125,284.95001220703125,298.5585327148437,292.76531982421875,297.8028564453125,297.3267822265625,284.89678955078125,1.0,0.5138224363327026,0.5325504541397095,0.5325504541397095,1.0,1.0,-2.797270536422729,1.0806334018707275,1.7166372537612915,0.4471747577190399,0.9031314253807068,0.9031314253807068,0.0,105.17411041259766,141.0,51257.3828125,0.0,1746.2926025390625,1.0,280.0567932128906,283.3051452636719,295.80047607421875,299.1259460449219,293.1499938964844,293.1499938964844,279.75,37967.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816893696784973,1.0,0.0,0.0,3.7690908908844,3.7691164016723633,9.479086315877794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.46923828125,0.0,1684.9442138671875,1895.4371337890625,0.0,3232.410400390625,0.933238685131073,1.0,0.0,3.0,1.0,0.0
