time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179700,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9002478122711182,0.3670814931392669,0.3311092555522918,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056945800781,0.9189870953559875,0.388785719871521,0.3689005672931671,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9385220408439636,0.41009122133255,0.2876445651054382,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8600063920021057,0.3202603161334991,0.3046647608280182,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7727826833724976,0.2298896014690399,1.0425196886062622,284.8056640625,284.95001220703125,298.5899658203125,292.77606201171875,297.8112487792969,297.3212280273437,284.80731201171875,1.0,0.5190387964248657,0.5318945646286011,0.5318945646286011,1.0,1.0,-2.8032116889953613,1.082191824913025,1.721019983291626,0.4473768472671509,0.8112130761146545,0.8112130761146545,0.0,111.84480285644533,141.0,51818.48046875,0.0,1787.2122802734375,1.0,279.7981872558594,283.2001342773437,295.8327331542969,299.2697448730469,293.1499938964844,293.1499938964844,279.75,42991.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885555267333984,1.0,0.0,0.0,3.63692045211792,3.6369454860687256,8.825938380141451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9794921875,0.0,1570.78857421875,1895.4371337890625,0.0,3296.6962890625,0.9046896696090698,1.0,0.0,3.0,1.0,0.0
18179760,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8840355277061462,0.3679188787937164,0.3319947719573974,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9015299677848816,0.3899171948432922,0.3701570630073547,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9187023639678956,0.4101798236370086,0.287829577922821,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.845363438129425,0.3208909928798675,0.3054745495319366,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7589231133460999,0.2299406975507736,1.0439043045043943,284.8810119628906,284.95001220703125,298.62158203125,292.7864685058594,297.8205261230469,297.3170166015625,284.8846130371094,1.0,0.5245718955993652,0.531150221824646,0.531150221824646,1.0,1.0,-2.808643817901612,1.0833992958068848,1.7252445220947266,0.4473158121109009,0.825878381729126,0.825878381729126,0.0,119.1816864013672,159.0,51531.18359375,0.0,1830.705078125,1.0,279.7582092285156,283.2723083496094,295.8074645996094,299.1674194335937,293.1499938964844,293.1499938964844,280.04998779296875,41646.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890336751937866,1.0,0.0,0.0,3.5015761852264404,3.5015997886657715,8.181265229723067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.3271484375,0.0,1414.7528076171875,1895.4371337890625,0.0,3301.169189453125,0.8778601884841919,1.0,0.0,3.0,1.0,0.0
18179820,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8582805395126343,0.370801717042923,0.3348576426506042,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8749164938926697,0.3931193947792053,0.3735134899616241,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8888289928436279,0.4114557802677154,0.2889491319656372,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8220916390419006,0.3228923082351684,0.3077544867992401,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7370443940162659,0.2306100726127624,1.048937201499939,285.01446533203125,284.95001220703125,298.6853942871094,292.80615234375,297.84674072265625,297.3207397460937,285.01422119140625,1.0,0.5366517305374146,0.5296615362167358,0.5296615362167358,1.0,1.0,-2.826244592666626,1.0886715650558472,1.7375731468200684,0.448502242565155,0.9365423917770386,0.9365423917770386,0.0,134.27825927734375,177.0,51183.26171875,0.0,1930.9462890625,1.0,280.0413513183594,283.4083557128906,295.7708740234375,299.02569580078125,293.1499938964844,293.1499938964844,279.75,33250.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774272203445435,1.0,0.0,0.0,3.633602142333984,3.633625507354736,8.809839755485882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.0791015625,0.0,1494.5194091796875,1895.4371337890625,0.0,3192.46484375,0.8997880220413208,1.0,0.0,3.0,1.0,0.0
18179880,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8582805395126343,0.370801717042923,0.3348576426506042,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8749164938926697,0.3931193947792053,0.3735134899616241,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8888289928436279,0.4114557802677154,0.2889491319656372,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8220916390419006,0.3228923082351684,0.3077544867992401,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7370443940162659,0.2306100726127624,1.048937201499939,285.01446533203125,284.95001220703125,298.6853942871094,292.80615234375,297.84674072265625,297.3207397460937,285.01422119140625,1.0,0.5366517305374146,0.5296615362167358,0.5296615362167358,1.0,1.0,-2.826244592666626,1.0886715650558472,1.7375731468200684,0.448502242565155,0.9365423917770386,0.9365423917770386,0.0,134.27825927734375,177.0,51183.26171875,0.0,1930.9462890625,1.0,280.0413513183594,283.4083557128906,295.7708740234375,299.02569580078125,293.1499938964844,293.1499938964844,279.75,33250.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774272203445435,1.0,0.0,0.0,3.633602142333984,3.633625507354736,8.809839755485882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.0791015625,0.0,1494.5194091796875,1895.4371337890625,0.0,3192.46484375,0.8997880220413208,1.0,0.0,3.0,1.0,0.0
18179940,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8358173370361328,0.3725582063198089,0.3373277485370636,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8515492677688599,0.3955944776535034,0.3767035007476806,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8630338311195374,0.4117712080478668,0.2898507714271545,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7999194860458374,0.3242310881614685,0.309859037399292,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7176607847213745,0.2308143228292465,1.0536354780197144,284.9118347167969,284.95001220703125,298.75,292.8241882324219,297.86700439453125,297.3145446777344,284.9143981933594,1.0,0.5493580102920532,0.5281728506088257,0.5281728506088257,1.0,1.0,-2.842314481735229,1.0932201147079468,1.7490942478179932,0.4495147466659546,0.8514886498451233,0.8514886498451233,0.0,151.14349365234375,180.0,52059.4921875,0.0,2038.454833984375,1.0,279.7577514648437,283.28515625,295.8501281738281,299.2271423339844,293.1499938964844,293.1499938964844,280.04998779296875,38634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867420554161072,1.0,0.0,0.0,3.525552988052368,3.52557635307312,8.293690143545973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.32421875,0.0,1418.108642578125,1895.4371337890625,0.0,3279.7265625,0.8800432682037354,1.0,0.0,3.0,1.0,0.0
18180000,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8358173370361328,0.3725582063198089,0.3373277485370636,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8515492677688599,0.3955944776535034,0.3767035007476806,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8630338311195374,0.4117712080478668,0.2898507714271545,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7999194860458374,0.3242310881614685,0.309859037399292,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7176607847213745,0.2308143228292465,1.0536354780197144,284.9118347167969,284.95001220703125,298.75,292.8241882324219,297.86700439453125,297.3145446777344,284.9143981933594,1.0,0.5493580102920532,0.5281728506088257,0.5281728506088257,1.0,1.0,-2.842314481735229,1.0932201147079468,1.7490942478179932,0.4495147466659546,0.8514886498451233,0.8514886498451233,0.0,151.14349365234375,180.0,52059.4921875,0.0,2038.454833984375,1.0,279.7577514648437,283.28515625,295.8501281738281,299.2271423339844,293.1499938964844,293.1499938964844,280.04998779296875,38634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867420554161072,1.0,0.0,0.0,3.525552988052368,3.52557635307312,8.293690143545973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.32421875,0.0,1418.108642578125,1895.4371337890625,0.0,3279.7265625,0.8800432682037354,1.0,0.0,3.0,1.0,0.0
18180060,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8245449662208557,0.3751658797264099,0.3398146033287048,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8400152921676636,0.398676186800003,0.3798198699951172,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8495941162109375,0.4128135442733764,0.2907070815563202,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.787736713886261,0.3260252773761749,0.3118050694465637,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7062911987304688,0.2313273400068283,1.0573344230651855,285.0274963378906,284.95001220703125,298.815673828125,292.8408203125,297.8925476074219,297.3164978027344,285.0263366699219,1.0,0.5577507615089417,0.5266183614730835,0.5266183614730835,1.0,1.0,-2.8568594455718994,1.0969854593276978,1.759873867034912,0.4499750137329101,0.9640917181968688,0.9640917181968688,0.0,162.259521484375,168.0,51748.875,0.0,2116.577392578125,1.0,280.0416259765625,283.404541015625,295.8195495605469,299.11065673828125,293.1499938964844,293.1499938964844,279.75,32405.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785431385040283,1.0,0.0,0.0,3.6796934604644775,3.6797170639038086,9.034758932102704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7802734375,0.0,1539.3447265625,1895.4371337890625,0.0,3202.92578125,0.909469723701477,1.0,0.0,3.0,1.0,0.0
18180120,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8245449662208557,0.3751658797264099,0.3398146033287048,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8400152921676636,0.398676186800003,0.3798198699951172,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8495941162109375,0.4128135442733764,0.2907070815563202,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.787736713886261,0.3260252773761749,0.3118050694465637,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7062911987304688,0.2313273400068283,1.0573344230651855,285.0274963378906,284.95001220703125,298.815673828125,292.8408203125,297.8925476074219,297.3164978027344,285.0263366699219,1.0,0.5577507615089417,0.5266183614730835,0.5266183614730835,1.0,1.0,-2.8568594455718994,1.0969854593276978,1.759873867034912,0.4499750137329101,0.9640917181968688,0.9640917181968688,0.0,162.259521484375,168.0,51748.875,0.0,2116.577392578125,1.0,280.0416259765625,283.404541015625,295.8195495605469,299.11065673828125,293.1499938964844,293.1499938964844,279.75,32405.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785431385040283,1.0,0.0,0.0,3.6796934604644775,3.6797170639038086,9.034758932102704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7802734375,0.0,1539.3447265625,1895.4371337890625,0.0,3202.92578125,0.909469723701477,1.0,0.0,3.0,1.0,0.0
18180180,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8241562247276306,0.3766830265522003,0.3415090143680572,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.8400244116783142,0.4010239541530609,0.3823060393333435,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8481412529945374,0.4129485785961151,0.2910450994968414,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7871531844139099,0.3271954953670501,0.3131573796272278,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7049823999404907,0.2313996255397796,1.0586252212524414,284.8999938964844,284.95001220703125,298.88262939453125,292.8564453125,297.9125061035156,297.3090515136719,284.9024963378906,1.0,0.55940842628479,0.5250638723373413,0.5250638723373413,1.0,1.0,-2.8654792308807373,1.0981515645980835,1.7673276662826538,0.4493670165538788,0.8623372912406921,0.8623372912406921,0.0,164.01470947265625,156.0,52610.546875,0.0,2139.616455078125,1.0,279.7572937011719,283.2594299316406,295.8896789550781,299.3064880371094,293.1499938964844,293.1499938964844,280.04998779296875,38517.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889369010925293,1.0,0.0,0.0,3.588078498840332,3.588102340698242,8.590475317760138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.14111328125,0.0,1483.87646484375,1895.4371337890625,0.0,3304.30615234375,0.8935425877571106,1.0,0.0,3.0,1.0,0.0
18180240,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8241562247276306,0.3766830265522003,0.3415090143680572,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999328613281,0.8400244116783142,0.4010239541530609,0.3823060393333435,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8481412529945374,0.4129485785961151,0.2910450994968414,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7871531844139099,0.3271954953670501,0.3131573796272278,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7049823999404907,0.2313996255397796,1.0586252212524414,284.8999938964844,284.95001220703125,298.88262939453125,292.8564453125,297.9125061035156,297.3090515136719,284.9024963378906,1.0,0.55940842628479,0.5250638723373413,0.5250638723373413,1.0,1.0,-2.8654792308807373,1.0981515645980835,1.7673276662826538,0.4493670165538788,0.8623372912406921,0.8623372912406921,0.0,164.01470947265625,156.0,52610.546875,0.0,2139.616455078125,1.0,279.7572937011719,283.2594299316406,295.8896789550781,299.3064880371094,293.1499938964844,293.1499938964844,280.04998779296875,38517.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889369010925293,1.0,0.0,0.0,3.588078498840332,3.588102340698242,8.590475317760138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.14111328125,0.0,1483.87646484375,1895.4371337890625,0.0,3304.30615234375,0.8935425877571106,1.0,0.0,3.0,1.0,0.0
18180300,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8266452550888062,0.3778710067272186,0.3422418236732483,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8428018689155579,0.4024845361709595,0.3834125995635986,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8502599596977234,0.4133602082729339,0.2911040186882019,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7896539568901062,0.3280029296875,0.3136880993843078,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7068498134613037,0.2315862327814102,1.0585840940475464,285.0267944335937,284.95001220703125,298.91656494140625,292.8638916015625,297.925048828125,297.3092041015625,285.03094482421875,1.0,0.5587198734283447,0.5242866277694702,0.5242866277694702,1.0,1.0,-2.868345022201538,1.0981192588806152,1.7702256441116333,0.4486535191535949,0.9505612850189208,0.9505612850189208,0.0,162.46214294433594,156.0,51899.09375,0.0,2136.863037109375,1.0,280.00079345703125,283.3984680175781,295.8353271484375,299.10565185546875,293.1499938964844,293.1499938964844,280.04998779296875,33789.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832258582115173,1.0,0.0,0.0,3.642211198806762,3.6422348022460938,8.851636152940046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.0478515625,0.0,1508.0177001953125,1895.4371337890625,0.0,3246.80419921875,0.903873324394226,1.0,0.0,3.0,1.0,0.0
18180360,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8312391638755798,0.3792662918567657,0.343332290649414,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.8477155566215515,0.4041362106800079,0.3847910463809967,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.85459965467453,0.413997620344162,0.2914124429225921,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7942846417427063,0.3289770185947418,0.3144353628158569,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7106192111968994,0.2319157719612121,1.0592613220214844,285.0225830078125,284.95001220703125,298.9507751464844,292.87109375,297.9391784667969,297.3117980957031,285.0209655761719,1.0,0.5574706196784973,0.5235501527786255,0.5235501527786255,1.0,1.0,-2.8733930587768555,1.0990694761276243,1.7743234634399414,0.4484657049179077,0.9740625023841858,0.9740625023841858,0.0,159.5063934326172,144.0,52130.234375,0.0,2130.90478515625,1.0,280.0426330566406,283.3877868652344,295.8489685058594,299.16815185546875,293.1499938964844,293.1499938964844,279.75,32639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810173273086548,1.0,0.0,0.0,3.727090120315552,3.727114200592041,9.269003840017832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.8125,0.0,1594.9613037109375,1895.4371337890625,0.0,3226.11376953125,0.9201709628105164,1.0,0.0,3.0,1.0,0.0
18180420,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8421650528907776,0.3808321952819824,0.3447372615337372,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.859744668006897,0.406593918800354,0.3870210647583008,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8653889894485474,0.414236307144165,0.2915569245815277,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8055123686790466,0.3302184045314789,0.3154923915863037,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.719402551651001,0.232077956199646,1.0592169761657717,284.89312744140625,284.95001220703125,299.02008056640625,292.8848571777344,297.9606628417969,297.30572509765625,284.8959350585937,1.0,0.5534884929656982,0.5220771431922913,0.5220771431922913,1.0,1.0,-2.8791613578796387,1.0990926027297974,1.7800687551498413,0.4473543465137481,0.8667378425598145,0.8667378425598145,0.0,152.07333374023438,132.0,52930.734375,0.0,2104.1494140625,1.0,279.7567749023437,283.242431640625,295.9154357910156,299.3541564941406,293.1499938964844,293.1499938964844,280.04998779296875,38835.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891248881816864,1.0,0.0,0.0,3.626455783843994,3.626480102539064,8.775221544965461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4462890625,0.0,1528.2083740234375,1895.4371337890625,0.0,3321.884765625,0.9021512866020204,1.0,0.0,3.0,1.0,0.0
18180480,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8421650528907776,0.3808321952819824,0.3447372615337372,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.859744668006897,0.406593918800354,0.3870210647583008,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8653889894485474,0.414236307144165,0.2915569245815277,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8055123686790466,0.3302184045314789,0.3154923915863037,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.719402551651001,0.232077956199646,1.0592169761657717,284.89312744140625,284.95001220703125,299.02008056640625,292.8848571777344,297.9606628417969,297.30572509765625,284.8959350585937,1.0,0.5534884929656982,0.5220771431922913,0.5220771431922913,1.0,1.0,-2.8791613578796387,1.0990926027297974,1.7800687551498413,0.4473543465137481,0.8667378425598145,0.8667378425598145,0.0,152.07333374023438,132.0,52930.734375,0.0,2104.1494140625,1.0,279.7567749023437,283.242431640625,295.9154357910156,299.3541564941406,293.1499938964844,293.1499938964844,280.04998779296875,38835.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891248881816864,1.0,0.0,0.0,3.626455783843994,3.626480102539064,8.775221544965461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.4462890625,0.0,1528.2083740234375,1895.4371337890625,0.0,3321.884765625,0.9021512866020204,1.0,0.0,3.0,1.0,0.0
18180540,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8581317067146301,0.3834812343120575,0.3464184403419494,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.8770657181739807,0.4098452925682068,0.389424204826355,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8814266920089722,0.415409117937088,0.2918544411659241,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8205559253692627,0.3320927023887634,0.3166479170322418,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7314645051956177,0.2326992452144622,1.0593425035476685,285.0223083496094,284.95001220703125,299.09039306640625,292.89776611328125,297.98883056640625,297.3099060058594,285.0207214355469,1.0,0.5483112931251526,0.520604133605957,0.520604133605957,1.0,1.0,-2.88595986366272,1.0995473861694336,1.786412477493286,0.4462688267230987,0.9810304641723632,0.9810304641723632,0.0,142.39039611816406,120.0,52391.37109375,0.0,2067.9404296875,1.0,280.0431213378906,283.3775329589844,295.8731994628906,299.209716796875,293.1499938964844,293.1499938964844,279.75,32826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823617100715637,1.0,0.0,0.0,3.757735729217529,3.7577600479125977,9.422057019037312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.677734375,0.0,1631.923583984375,1895.4371337890625,0.0,3238.70947265625,0.9271237850189208,1.0,0.0,3.0,1.0,0.0
18180600,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8581317067146301,0.3834812343120575,0.3464184403419494,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.8770657181739807,0.4098452925682068,0.389424204826355,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8814266920089722,0.415409117937088,0.2918544411659241,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8205559253692627,0.3320927023887634,0.3166479170322418,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7314645051956177,0.2326992452144622,1.0593425035476685,285.0223083496094,284.95001220703125,299.09039306640625,292.89776611328125,297.98883056640625,297.3099060058594,285.0207214355469,1.0,0.5483112931251526,0.520604133605957,0.520604133605957,1.0,1.0,-2.88595986366272,1.0995473861694336,1.786412477493286,0.4462688267230987,0.9810304641723632,0.9810304641723632,0.0,142.39039611816406,120.0,52391.37109375,0.0,2067.9404296875,1.0,280.0431213378906,283.3775329589844,295.8731994628906,299.209716796875,293.1499938964844,293.1499938964844,279.75,32826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823617100715637,1.0,0.0,0.0,3.757735729217529,3.7577600479125977,9.422057019037312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.677734375,0.0,1631.923583984375,1895.4371337890625,0.0,3238.70947265625,0.9271237850189208,1.0,0.0,3.0,1.0,0.0
18180660,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8778170943260193,0.3850609958171844,0.3477429747581482,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8982433676719666,0.4124095439910888,0.3916512429714203,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.901131808757782,0.4157402813434601,0.2919873595237732,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379271626472473,0.3334003388881683,0.3176623284816742,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7461691498756409,0.2329465895891189,1.0591697692871094,284.8913269042969,284.95001220703125,299.16168212890625,292.9098815917969,298.0113525390625,297.3046569824219,284.8941345214844,1.0,0.5424771904945374,0.5192027688026428,0.5192027688026428,1.0,1.0,-2.8914082050323486,1.099494457244873,1.7919137477874756,0.4451945424079895,0.872186005115509,0.872186005115509,0.0,132.01182556152344,108.0,53201.2109375,0.0,2025.8721923828125,1.0,279.7565612792969,283.2304382324219,295.9392395019531,299.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,38866.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923476338386536,1.0,0.0,0.0,3.657227277755737,3.6572518348693848,8.924772600948927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.63916015625,0.0,1562.7154541015625,1895.4371337890625,0.0,3332.155517578125,0.9089873433113098,1.0,0.0,3.0,1.0,0.0
18180720,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8778170943260193,0.3850609958171844,0.3477429747581482,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8982433676719666,0.4124095439910888,0.3916512429714203,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.901131808757782,0.4157402813434601,0.2919873595237732,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379271626472473,0.3334003388881683,0.3176623284816742,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7461691498756409,0.2329465895891189,1.0591697692871094,284.8913269042969,284.95001220703125,299.16168212890625,292.9098815917969,298.0113525390625,297.3046569824219,284.8941345214844,1.0,0.5424771904945374,0.5192027688026428,0.5192027688026428,1.0,1.0,-2.8914082050323486,1.099494457244873,1.7919137477874756,0.4451945424079895,0.872186005115509,0.872186005115509,0.0,132.01182556152344,108.0,53201.2109375,0.0,2025.8721923828125,1.0,279.7565612792969,283.2304382324219,295.9392395019531,299.39508056640625,293.1499938964844,293.1499938964844,280.04998779296875,38866.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923476338386536,1.0,0.0,0.0,3.657227277755737,3.6572518348693848,8.924772600948927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.63916015625,0.0,1562.7154541015625,1895.4371337890625,0.0,3332.155517578125,0.9089873433113098,1.0,0.0,3.0,1.0,0.0
18180780,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8955742120742798,0.3869371116161346,0.3487735390663147,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.9178889393806458,0.4147790074348449,0.3932883143424988,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9198650121688844,0.4165892302989959,0.2921063005924225,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8535455465316772,0.3347487449645996,0.318391352891922,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7596257925033569,0.2334037274122238,1.0589298009872437,285.03271484375,284.95001220703125,299.21356201171875,292.9181213378906,298.0320129394531,297.3076477050781,285.03173828125,1.0,0.5379600524902344,0.518193781375885,0.518193781375885,1.0,1.0,-2.8953378200531006,1.0994644165039062,1.7958734035491943,0.4442737698554992,0.9801405668258668,0.9801405668258668,0.0,124.00074768066406,108.0,52518.44140625,0.0,1992.8426513671875,1.0,280.02947998046875,283.37921142578125,295.8833923339844,299.21124267578125,293.1499938964844,293.1499938964844,280.04998779296875,33015.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840830326080322,1.0,0.0,0.0,3.7472825050354,3.747307062149048,9.36971048304258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.5166015625,0.0,1621.19091796875,1895.4371337890625,0.0,3254.832275390625,0.9256048798561096,1.0,0.0,3.0,1.0,0.0
18180840,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9039698243141174,0.3877110183238983,0.3493598997592926,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.9277195930480956,0.4157582819461822,0.3940778374671936,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9292356967926024,0.4169858992099762,0.2922867238521576,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8610495924949646,0.3353253602981567,0.3188000023365021,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7661373019218445,0.2336305230855941,1.0592784881591797,285.0243225097656,284.95001220703125,299.2338562011719,292.9212646484375,298.0404663085937,297.3094177246094,285.0227966308594,1.0,0.5362257957458496,0.5178014039993286,0.5178014039993286,1.0,1.0,-2.898118019104004,1.0999763011932373,1.7981418371200562,0.4441920518875122,0.9891831278800964,0.9891831278800964,0.0,120.66558837890624,96.0,52629.703125,0.0,1980.941650390625,1.0,280.0433349609375,283.3695678710937,295.89617919921875,299.24810791015625,293.1499938964844,293.1499938964844,279.75,32910.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833645582199097,1.0,0.0,0.0,3.783985137939453,3.78400993347168,9.554150892654434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.041015625,0.0,1663.437744140625,1895.4371337890625,0.0,3248.103515625,0.9331246614456176,1.0,0.0,3.0,1.0,0.0
18180900,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9209904074668884,0.388611227273941,0.350218802690506,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.9460442662239076,0.4171778261661529,0.3953763842582702,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9466320276260376,0.4173011481761932,0.292508453130722,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8754588961601257,0.3360855877399444,0.3194441795349121,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7786315679550171,0.2338496595621109,1.0596801042556765,284.8816833496094,284.95001220703125,299.270263671875,292.9266967773437,298.0528259277344,297.30828857421875,284.87567138671875,1.0,0.5330795049667358,0.5171007513999939,0.5171007513999939,1.0,1.0,-2.902240037918091,1.1005196571350098,1.801720380783081,0.4439393579959869,0.8969060778617859,0.8969060778617859,0.0,114.8425521850586,96.0,53684.38671875,0.0,1958.902587890625,1.0,279.7945251464844,283.2041931152344,295.9643859863281,299.4827575683594,293.1499938964844,293.1499938964844,279.75,36431.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904720544815063,1.0,0.0,0.0,3.774557590484619,3.774582862854004,9.506603078079934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.40380859375,0.0,1679.546142578125,1895.4371337890625,0.0,3314.621826171875,0.9315491318702698,1.0,0.0,3.0,1.0,0.0
18180960,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9389454126358032,0.3892548084259033,0.3506307303905487,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9635295867919922,0.4183899462223053,0.3963421285152435,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9631885290145874,0.4173656404018402,0.2924336493015289,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8904299736022949,0.3366592228412628,0.3198111355304718,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.791541337966919,0.2339191287755966,1.0591487884521484,284.8896789550781,284.95001220703125,299.30682373046875,292.9319763183594,298.0635070800781,297.3043518066406,284.8925476074219,1.0,0.5297611951828003,0.5164019465446472,0.5164019465446472,1.0,1.0,-2.903611660003662,1.099898099899292,1.80371356010437,0.4431186616420746,0.8783841729164124,0.8783841729164124,0.0,109.3509521484375,99.0,53465.390625,0.0,1933.958984375,1.0,279.7565612792969,283.21856689453125,295.9612731933594,299.43408203125,293.1499938964844,293.1499938964844,280.04998779296875,38806.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933172821998596,1.0,0.0,0.0,3.687803030014038,3.6878278255462646,9.074624927052356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.197265625,0.0,1596.8487548828125,1895.4371337890625,0.0,3341.216064453125,0.9157515168190002,1.0,0.0,3.0,1.0,0.0
18181020,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9615296721458436,0.3918467164039612,0.3524022400379181,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9838746786117554,0.4217919707298279,0.3990347981452942,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9821226596832277,0.4186353087425232,0.292911171913147,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9105542302131652,0.3385896980762481,0.3211730122566223,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8082060813903809,0.2346151173114776,1.0603691339492798,285.0278015136719,284.95001220703125,299.3805236816406,292.9421081542969,298.0929870605469,297.30908203125,285.0264587402344,1.0,0.5276988744735718,0.5150044560432434,0.5150044560432434,1.0,1.0,-2.9126436710357666,1.101318359375,1.811325430870056,0.4425260722637176,0.9993839263916016,0.9993839263916016,0.0,103.56639862060548,117.0,52894.62109375,0.0,1919.9967041015625,1.0,280.04351806640625,283.3623962402344,295.9173583984375,299.28564453125,293.1499938964844,293.1499938964844,279.75,32948.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844009041786194,1.0,0.0,0.0,3.811317443847656,3.811342477798462,9.69267148320796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.904296875,0.0,1696.3140869140625,1895.4371337890625,0.0,3257.80859375,0.9393495321273804,1.0,0.0,3.0,1.0,0.0
18181080,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9615296721458436,0.3918467164039612,0.3524022400379181,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.9838746786117554,0.4217919707298279,0.3990347981452942,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9821226596832277,0.4186353087425232,0.292911171913147,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9105542302131652,0.3385896980762481,0.3211730122566223,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8082060813903809,0.2346151173114776,1.0603691339492798,285.0278015136719,284.95001220703125,299.3805236816406,292.9421081542969,298.0929870605469,297.30908203125,285.0264587402344,1.0,0.5276988744735718,0.5150044560432434,0.5150044560432434,1.0,1.0,-2.9126436710357666,1.101318359375,1.811325430870056,0.4425260722637176,0.9993839263916016,0.9993839263916016,0.0,103.56639862060548,117.0,52894.62109375,0.0,1919.9967041015625,1.0,280.04351806640625,283.3623962402344,295.9173583984375,299.28564453125,293.1499938964844,293.1499938964844,279.75,32948.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844009041786194,1.0,0.0,0.0,3.811317443847656,3.811342477798462,9.69267148320796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.904296875,0.0,1696.3140869140625,1895.4371337890625,0.0,3257.80859375,0.9393495321273804,1.0,0.0,3.0,1.0,0.0
18181140,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9496840238571168,0.3932283222675323,0.3541447222232818,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9743711352348328,0.4243989288806915,0.4019155502319336,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9708487391471864,0.4189625680446625,0.29349485039711,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8994566798210144,0.3398545980453491,0.3227575421333313,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7980348467826843,0.2348389625549316,1.062976360321045,284.8912658691406,284.95001220703125,299.454833984375,292.9516906738281,298.11590576171875,297.3030090332031,284.8939819335937,1.0,0.5324977040290833,0.5136069059371948,0.5136069059371948,1.0,1.0,-2.923945665359497,1.1036436557769775,1.82030189037323,0.4425422549247741,0.8893848657608032,0.8893848657608032,0.0,107.98324584960938,135.0,53862.2109375,0.0,1960.494140625,1.0,279.756103515625,283.2068786621094,295.9825439453125,299.4779052734375,293.1499938964844,293.1499938964844,280.04998779296875,38522.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946361541748047,1.0,0.0,0.0,3.727536916732788,3.727562189102173,9.271226417695287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.22705078125,0.0,1640.4310302734375,1895.4371337890625,0.0,3353.536376953125,0.9243384599685668,1.0,0.0,3.0,1.0,0.0
18181200,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9496840238571168,0.3932283222675323,0.3541447222232818,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9743711352348328,0.4243989288806915,0.4019155502319336,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9708487391471864,0.4189625680446625,0.29349485039711,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8994566798210144,0.3398545980453491,0.3227575421333313,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7980348467826843,0.2348389625549316,1.062976360321045,284.8912658691406,284.95001220703125,299.454833984375,292.9516906738281,298.11590576171875,297.3030090332031,284.8939819335937,1.0,0.5324977040290833,0.5136069059371948,0.5136069059371948,1.0,1.0,-2.923945665359497,1.1036436557769775,1.82030189037323,0.4425422549247741,0.8893848657608032,0.8893848657608032,0.0,107.98324584960938,135.0,53862.2109375,0.0,1960.494140625,1.0,279.756103515625,283.2068786621094,295.9825439453125,299.4779052734375,293.1499938964844,293.1499938964844,280.04998779296875,38522.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946361541748047,1.0,0.0,0.0,3.727536916732788,3.727562189102173,9.271226417695287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.22705078125,0.0,1640.4310302734375,1895.4371337890625,0.0,3353.536376953125,0.9243384599685668,1.0,0.0,3.0,1.0,0.0
18181260,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.921791672706604,0.395576149225235,0.3562874794006347,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9493816494941713,0.42770516872406,0.4051406979560852,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.943540632724762,0.4200983345508575,0.2943399548530578,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8757818341255188,0.3416352272033691,0.3246049582958221,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7763721346855164,0.2353715449571609,1.066469430923462,285.0370788574219,284.95001220703125,299.5297241210937,292.9608154296875,298.1446838378906,297.3060913085937,285.03643798828125,1.0,0.5408895611763,0.5121537446975708,0.5121537446975708,1.0,1.0,-2.937823534011841,1.1069433689117432,1.8308801651000977,0.4427892565727234,1.0,1.0,0.0,118.0376434326172,153.0,53290.5859375,0.0,2033.8431396484373,1.0,280.04376220703125,283.3583679199219,295.938232421875,299.3313293457031,293.1499938964844,293.1499938964844,279.75,33253.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861859440803528,1.0,0.0,0.0,3.8436121940612793,3.843637704849243,9.857627674136893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7763671875,0.0,1737.7861328125,1895.4371337890625,0.0,3274.521240234375,0.9466920495033264,1.0,0.0,3.0,1.0,0.0
18181320,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.921791672706604,0.395576149225235,0.3562874794006347,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.9493816494941713,0.42770516872406,0.4051406979560852,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.943540632724762,0.4200983345508575,0.2943399548530578,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8757818341255188,0.3416352272033691,0.3246049582958221,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7763721346855164,0.2353715449571609,1.066469430923462,285.0370788574219,284.95001220703125,299.5297241210937,292.9608154296875,298.1446838378906,297.3060913085937,285.03643798828125,1.0,0.5408895611763,0.5121537446975708,0.5121537446975708,1.0,1.0,-2.937823534011841,1.1069433689117432,1.8308801651000977,0.4427892565727234,1.0,1.0,0.0,118.0376434326172,153.0,53290.5859375,0.0,2033.8431396484373,1.0,280.04376220703125,283.3583679199219,295.938232421875,299.3313293457031,293.1499938964844,293.1499938964844,279.75,33253.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861859440803528,1.0,0.0,0.0,3.8436121940612793,3.843637704849243,9.857627674136893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7763671875,0.0,1737.7861328125,1895.4371337890625,0.0,3274.521240234375,0.9466920495033264,1.0,0.0,3.0,1.0,0.0
18181380,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8915209770202637,0.3966878950595855,0.3581514954566955,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.9170691967010498,0.4301839172840118,0.4082822501659393,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9096187353134156,0.4202741980552673,0.2950982451438904,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8494447469711304,0.3427213430404663,0.3264003694057464,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7523999214172363,0.2353974431753158,1.0699846744537354,284.89501953125,284.95001220703125,299.6050720214844,292.9695739746094,298.166748046875,297.2984619140625,284.89697265625,1.0,0.5513474941253662,0.5107005834579468,0.5107005834579468,1.0,1.0,-2.951144218444824,1.1099436283111572,1.841200590133667,0.4430847465991974,0.9047910571098328,0.9047910571098328,0.0,131.913330078125,171.0,54382.75390625,0.0,2126.135498046875,1.0,279.7567138671875,283.1943359375,296.0019226074219,299.5289611816406,293.1499938964844,293.1499938964844,279.45001220703125,38034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967517018318176,1.0,0.0,0.0,3.778899669647217,3.77892541885376,9.528488362775532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.451171875,0.0,1697.1239013671875,1895.4371337890625,0.0,3373.28662109375,0.9354960322380066,1.0,0.0,3.0,1.0,0.0
18181440,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8915209770202637,0.3966878950595855,0.3581514954566955,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.9170691967010498,0.4301839172840118,0.4082822501659393,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9096187353134156,0.4202741980552673,0.2950982451438904,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8494447469711304,0.3427213430404663,0.3264003694057464,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7523999214172363,0.2353974431753158,1.0699846744537354,284.89501953125,284.95001220703125,299.6050720214844,292.9695739746094,298.166748046875,297.2984619140625,284.89697265625,1.0,0.5513474941253662,0.5107005834579468,0.5107005834579468,1.0,1.0,-2.951144218444824,1.1099436283111572,1.841200590133667,0.4430847465991974,0.9047910571098328,0.9047910571098328,0.0,131.913330078125,171.0,54382.75390625,0.0,2126.135498046875,1.0,279.7567138671875,283.1943359375,296.0019226074219,299.5289611816406,293.1499938964844,293.1499938964844,279.45001220703125,38034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967517018318176,1.0,0.0,0.0,3.778899669647217,3.77892541885376,9.528488362775532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.451171875,0.0,1697.1239013671875,1895.4371337890625,0.0,3373.28662109375,0.9354960322380066,1.0,0.0,3.0,1.0,0.0
18181500,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8772041201591492,0.3970195651054382,0.3588156104087829,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.9017981886863708,0.4312268197536468,0.4096360802650451,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8942918181419373,0.4201349020004272,0.2952848970890045,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8368464708328247,0.3430753350257873,0.3271034061908722,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7409511208534241,0.2352400720119476,1.0709984302520752,284.8083190917969,284.95001220703125,299.6429138183594,292.97381591796875,298.1766052246094,297.2928771972656,284.8111267089844,1.0,0.5568796992301941,0.50997394323349,0.50997394323349,1.0,1.0,-2.9558591842651367,1.110617995262146,1.8452413082122805,0.4428034424781799,0.8142816424369812,0.8142816424369812,0.0,139.87722778320312,171.0,54880.15625,0.0,2174.390625,1.0,279.49853515625,283.09228515625,296.0258178710937,299.6614074707031,293.1499938964844,293.1499938964844,279.45001220703125,43085.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030789732933044,1.0,0.0,0.0,3.645275354385376,3.6453006267547607,8.866535949891841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.4169921875,0.0,1580.86181640625,1895.4371337890625,0.0,3432.267578125,0.9066253304481506,1.0,0.0,3.0,1.0,0.0
