time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181560,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8639749884605408,0.3975344598293304,0.3594358265399933,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.8883416652679443,0.4323896765708923,0.4109440743923187,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8801820874214172,0.4201348721981048,0.2954321503639221,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8252108097076416,0.3435089290142059,0.327755331993103,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7304106950759888,0.2351167649030685,1.0717602968215942,284.8827819824219,284.95001220703125,299.6808166503906,292.9779968261719,298.1874694824219,297.2889099121094,284.88592529296875,1.0,0.562522828578949,0.5091837048530579,0.5091837048530579,1.0,1.0,-2.9600515365600586,1.1109626293182373,1.8490890264511108,0.4422717988491058,0.8297469019889832,0.8297469019889832,0.0,148.20643615722656,189.0,54569.05859375,0.0,2223.72900390625,1.0,279.45806884765625,283.1604919433594,295.99578857421875,299.5512084960937,293.1499938964844,293.1499938964844,279.75,41454.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032685160636902,1.0,0.0,0.0,3.5197513103485107,3.519775152206421,8.266416102742369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.12451171875,0.0,1432.3846435546875,1895.4371337890625,0.0,3434.0322265625,0.881636917591095,1.0,0.0,3.0,1.0,0.0
18181620,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.843551516532898,0.3997440934181213,0.3617632389068603,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8670229315757751,0.4356778264045715,0.4144330620765686,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8579016327857971,0.4212481081485748,0.2964747548103332,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8058372139930725,0.3451631069183349,0.3297492265701294,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7129690051078796,0.235445961356163,1.075514554977417,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.21685791015625,297.2931213378906,285.0099182128906,1.0,0.5744065642356873,0.5076032280921936,0.5076032280921936,1.0,1.0,-2.9751977920532227,1.11444354057312,1.8607542514801023,0.4424278140068054,0.9354398250579834,0.9354398250579834,0.0,164.62086486816406,192.0,54127.63671875,0.0,2333.70751953125,1.0,279.741455078125,283.2928466796875,295.9522705078125,299.3956604003906,293.1499938964844,293.1499938964844,279.45001220703125,33476.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921149969100952,1.0,0.0,0.0,3.643142938613892,3.643166303634644,8.856165436554875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.7578125,0.0,1506.7076416015625,1895.4371337890625,0.0,3329.981201171875,0.9020994305610656,1.0,0.0,3.0,1.0,0.0
18181680,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.843551516532898,0.3997440934181213,0.3617632389068603,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.8670229315757751,0.4356778264045715,0.4144330620765686,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8579016327857971,0.4212481081485748,0.2964747548103332,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8058372139930725,0.3451631069183349,0.3297492265701294,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7129690051078796,0.235445961356163,1.075514554977417,285.0101623535156,284.95001220703125,299.75689697265625,292.9861755371094,298.21685791015625,297.2931213378906,285.0099182128906,1.0,0.5744065642356873,0.5076032280921936,0.5076032280921936,1.0,1.0,-2.9751977920532227,1.11444354057312,1.8607542514801023,0.4424278140068054,0.9354398250579834,0.9354398250579834,0.0,164.62086486816406,192.0,54127.63671875,0.0,2333.70751953125,1.0,279.741455078125,283.2928466796875,295.9522705078125,299.3956604003906,293.1499938964844,293.1499938964844,279.45001220703125,33476.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921149969100952,1.0,0.0,0.0,3.643142938613892,3.643166303634644,8.856165436554875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.7578125,0.0,1506.7076416015625,1895.4371337890625,0.0,3329.981201171875,0.9020994305610656,1.0,0.0,3.0,1.0,0.0
18181740,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8320046663284302,0.4007309377193451,0.3633451759815216,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8553408980369568,0.4381658136844635,0.4174227118492126,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8452101349830627,0.4214394390583038,0.297117531299591,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7939020395278931,0.3461698591709137,0.3313153088092804,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7016091346740723,0.2353409528732299,1.07774019241333,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.2393798828125,297.2867431640625,284.91357421875,1.0,0.5820990800857544,0.5060226917266846,0.5060226917266846,1.0,1.0,-2.986035346984864,1.116057276725769,1.869977951049805,0.4419098496437073,0.8513790369033813,0.8513790369033813,0.0,175.8918914794922,180.0,54888.34765625,0.0,2410.645263671875,1.0,279.4577331542969,283.1728515625,296.0164794921875,299.57666015625,293.1499938964844,293.1499938964844,279.75,38687.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005904197692871,1.0,0.0,0.0,3.5298426151275635,3.5298659801483154,8.313884336530464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.380859375,0.0,1422.9957275390625,1895.4371337890625,0.0,3409.08740234375,0.8810386657714844,1.0,0.0,3.0,1.0,0.0
18181800,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8320046663284302,0.4007309377193451,0.3633451759815216,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8553408980369568,0.4381658136844635,0.4174227118492126,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8452101349830627,0.4214394390583038,0.297117531299591,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7939020395278931,0.3461698591709137,0.3313153088092804,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7016091346740723,0.2353409528732299,1.07774019241333,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.2393798828125,297.2867431640625,284.91357421875,1.0,0.5820990800857544,0.5060226917266846,0.5060226917266846,1.0,1.0,-2.986035346984864,1.116057276725769,1.869977951049805,0.4419098496437073,0.8513790369033813,0.8513790369033813,0.0,175.8918914794922,180.0,54888.34765625,0.0,2410.645263671875,1.0,279.4577331542969,283.1728515625,296.0164794921875,299.57666015625,293.1499938964844,293.1499938964844,279.75,38687.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005904197692871,1.0,0.0,0.0,3.5298426151275635,3.5298659801483154,8.313884336530464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.380859375,0.0,1422.9957275390625,1895.4371337890625,0.0,3409.08740234375,0.8810386657714844,1.0,0.0,3.0,1.0,0.0
18181860,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8323957324028015,0.4026723206043243,0.3648485243320465,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8564876317977905,0.4413676857948303,0.420238196849823,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8449797034263611,0.4224290549755096,0.2976418733596802,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7942678928375244,0.3477300405502319,0.3326303660869598,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7011269330978394,0.2356215864419937,1.078469157218933,285.0181579589844,284.95001220703125,299.9096069335937,293.002197265625,298.267578125,297.2896423339844,285.0169677734375,1.0,0.5832509398460388,0.5044441223144531,0.5044441223144531,1.0,1.0,-2.994311809539795,1.1165882349014282,1.8777235746383667,0.4407037496566772,0.9546136260032654,0.9546136260032654,0.0,176.8397674560547,168.0,54448.26953125,0.0,2430.656982421875,1.0,279.7416076660156,283.2869873046875,295.979736328125,299.444580078125,293.1499938964844,293.1499938964844,279.45001220703125,32752.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922760486602783,1.0,0.0,0.0,3.6723105907440186,3.6723341941833496,8.998540579341352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6796875,0.0,1533.6865234375,1895.4371337890625,0.0,3331.48681640625,0.9080297350883484,1.0,0.0,3.0,1.0,0.0
18181920,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8323957324028015,0.4026723206043243,0.3648485243320465,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8564876317977905,0.4413676857948303,0.420238196849823,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8449797034263611,0.4224290549755096,0.2976418733596802,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7942678928375244,0.3477300405502319,0.3326303660869598,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7011269330978394,0.2356215864419937,1.078469157218933,285.0181579589844,284.95001220703125,299.9096069335937,293.002197265625,298.267578125,297.2896423339844,285.0169677734375,1.0,0.5832509398460388,0.5044441223144531,0.5044441223144531,1.0,1.0,-2.994311809539795,1.1165882349014282,1.8777235746383667,0.4407037496566772,0.9546136260032654,0.9546136260032654,0.0,176.8397674560547,168.0,54448.26953125,0.0,2430.656982421875,1.0,279.7416076660156,283.2869873046875,295.979736328125,299.444580078125,293.1499938964844,293.1499938964844,279.45001220703125,32752.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922760486602783,1.0,0.0,0.0,3.6723105907440186,3.6723341941833496,8.998540579341352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6796875,0.0,1533.6865234375,1895.4371337890625,0.0,3331.48681640625,0.9080297350883484,1.0,0.0,3.0,1.0,0.0
18181980,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8368486166000366,0.4033399820327759,0.3656397759914398,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8620206713676453,0.4433362483978271,0.422198623418808,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8491959571838379,0.4225410521030426,0.2978304028511047,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7990058660507202,0.3485103249549866,0.3334317803382873,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7047669291496277,0.2355527728796005,1.0781853199005127,284.8869934082031,284.95001220703125,299.9708251953125,293.0085754394531,298.2850646972656,297.2842712402344,284.8907470703125,1.0,0.5816640257835388,0.5031812787055969,0.5031812787055969,1.0,1.0,-2.998477935791016,1.1159546375274658,1.8825231790542605,0.439365416765213,0.8545792698860168,0.8545792698860168,0.0,173.5347442626953,168.0,55207.4765625,0.0,2421.419189453125,1.0,279.4654541015625,283.14141845703125,296.0448913574219,299.6424255371094,293.1499938964844,293.1499938964844,279.45001220703125,39061.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014161825180054,1.0,0.0,0.0,3.58547043800354,3.5854945182800293,8.577991366109927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.3857421875,0.0,1485.0584716796875,1895.4371337890625,0.0,3416.781982421875,0.8927521109580994,1.0,0.0,3.0,1.0,0.0
18182040,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8382056951522827,0.4035174548625946,0.3657081127166748,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8637049794197083,0.4438283741474151,0.4225830435752868,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8505198955535889,0.422565221786499,0.2977879643440246,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8004616498947144,0.3486990332603454,0.3335411846637726,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7059123516082764,0.2355261296033859,1.07778799533844,284.9018859863281,284.95001220703125,299.9861145019531,293.0101928710937,298.2894287109375,297.282958984375,284.9040222167969,1.0,0.5809861421585083,0.5028656125068665,0.5028656125068665,1.0,1.0,-2.998624801635742,1.1154249906539917,1.8831998109817505,0.4388293921947479,0.8571581244468689,0.8571581244468689,0.0,172.4033966064453,156.0,55173.09765625,0.0,2415.90576171875,1.0,279.4574584960937,283.1527709960937,296.0375671386719,299.6194763183594,293.1499938964844,293.1499938964844,279.75,38682.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018008708953856,1.0,0.0,0.0,3.5666208267211914,3.5666444301605225,8.488035518894321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.00830078125,0.0,1461.9786376953125,1895.4371337890625,0.0,3420.365478515625,0.8890145421028137,1.0,0.0,3.0,1.0,0.0
18182100,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8427852988243103,0.4044027328491211,0.3660892844200134,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8691552877426147,0.4453895390033722,0.4236912727355957,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8550235629081726,0.4229958951473236,0.2978041172027588,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8052356243133545,0.3494339287281036,0.3339191079139709,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7097678780555725,0.2356455028057098,1.0770728588104248,285.0229187011719,284.95001220703125,300.0243835449219,293.01422119140625,298.302978515625,297.2837829589844,285.02569580078125,1.0,0.579002857208252,0.5020763278007507,0.5020763278007507,1.0,1.0,-3.0000240802764893,1.1145310401916504,1.8854931592941284,0.4376296103000641,0.9416854977607728,0.9416854977607728,0.0,168.82521057128906,156.0,54445.39453125,0.0,2400.174072265625,1.0,279.69976806640625,283.2855834960937,295.9831848144531,299.4154968261719,293.1499938964844,293.1499938964844,279.75,33855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955564498901367,1.0,0.0,0.0,3.621876001358032,3.621899366378784,8.753070801503782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.3291015625,0.0,1486.1806640625,1895.4371337890625,0.0,3362.129638671875,0.8992179036140442,1.0,0.0,3.0,1.0,0.0
18182160,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.849161684513092,0.4054618775844574,0.3668387234210968,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.8764771223068237,0.4471205174922943,0.4250957667827606,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8613499402999878,0.4236192405223846,0.2980696260929107,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8115455508232117,0.3503175973892212,0.3345307409763336,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7149273157119751,0.2358923107385635,1.0771313905715942,285.0147399902344,284.95001220703125,300.0626220703125,293.0182800292969,298.31793212890625,297.2867431640625,285.0131225585937,1.0,0.5767772793769836,0.5013598799705505,0.5013598799705505,1.0,1.0,-3.0037362575531006,1.1147139072418213,1.8890222311019893,0.4370213747024536,0.9601840972900392,0.9601840972900392,0.0,164.32432556152344,144.0,54642.1796875,0.0,2383.918212890625,1.0,279.7425537109375,283.2738647460937,295.99481201171875,299.4737854003906,293.1499938964844,293.1499938964844,279.45001220703125,32865.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933096528053284,1.0,0.0,0.0,3.700639486312866,3.700663566589356,9.13790984213847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.142578125,0.0,1566.4593505859375,1895.4371337890625,0.0,3341.145263671875,0.9143187403678894,1.0,0.0,3.0,1.0,0.0
18182220,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8630460500717163,0.4063226282596588,0.3675385415554046,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8925025463104248,0.4496927559375763,0.42735555768013,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8752956986427307,0.4238521158695221,0.2981419861316681,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8245182037353516,0.3513672351837158,0.3353254795074463,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7255623936653137,0.2359024137258529,1.0760014057159424,284.8984069824219,284.95001220703125,300.1390075683594,293.0265808105469,298.3402709960937,297.2810974121094,284.9006652832031,1.0,0.5714812278747559,0.4999270439147949,0.4999270439147949,1.0,1.0,-3.006986141204834,1.1133341789245603,1.893652081489563,0.4351463615894317,0.8600656986236572,0.8600656986236572,0.0,154.85931396484375,132.0,55346.58984375,0.0,2341.315673828125,1.0,279.457275390625,283.1405029296875,296.0523986816406,299.6455078125,293.1499938964844,293.1499938964844,279.75,38821.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902513027191162,1.0,0.0,0.0,3.5892794132232666,3.5893032550811768,8.596226166446286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.68017578125,0.0,1487.4188232421875,1895.4371337890625,0.0,3426.998291015625,0.8941317200660706,1.0,0.0,3.0,1.0,0.0
18182280,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8630460500717163,0.4063226282596588,0.3675385415554046,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8925025463104248,0.4496927559375763,0.42735555768013,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8752956986427307,0.4238521158695221,0.2981419861316681,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8245182037353516,0.3513672351837158,0.3353254795074463,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7255623936653137,0.2359024137258529,1.0760014057159424,284.8984069824219,284.95001220703125,300.1390075683594,293.0265808105469,298.3402709960937,297.2810974121094,284.9006652832031,1.0,0.5714812278747559,0.4999270439147949,0.4999270439147949,1.0,1.0,-3.006986141204834,1.1133341789245603,1.893652081489563,0.4351463615894317,0.8600656986236572,0.8600656986236572,0.0,154.85931396484375,132.0,55346.58984375,0.0,2341.315673828125,1.0,279.457275390625,283.1405029296875,296.0523986816406,299.6455078125,293.1499938964844,293.1499938964844,279.75,38821.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902513027191162,1.0,0.0,0.0,3.5892794132232666,3.5893032550811768,8.596226166446286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.68017578125,0.0,1487.4188232421875,1895.4371337890625,0.0,3426.998291015625,0.8941317200660706,1.0,0.0,3.0,1.0,0.0
18182340,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8819552659988403,0.4082778096199035,0.3685787916183471,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.914033591747284,0.4531028568744659,0.4298702478408813,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.894159734249115,0.4250019490718841,0.2984115481376648,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8412560820579529,0.353065937757492,0.3362825810909271,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.739338755607605,0.2363655269145965,1.0752724409103394,285.0143127441406,284.95001220703125,300.2152404785156,293.0351867675781,298.3690490722656,297.2857666015625,285.0133056640625,1.0,0.5655669569969177,0.4984942078590393,0.4984942078590393,1.0,1.0,-3.011850118637085,1.112618923187256,1.89923107624054,0.4333727061748504,0.9643620252609252,0.9643620252609252,0.0,143.95437622070312,120.0,54788.84765625,0.0,2294.13818359375,1.0,279.74200439453125,283.265380859375,296.0112609863281,299.49932861328125,293.1499938964844,293.1499938964844,279.45001220703125,33021.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938041925430298,1.0,0.0,0.0,3.718053817749024,3.7180778980255127,9.224112886840884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.77734375,0.0,1587.5062255859375,1895.4371337890625,0.0,3345.765380859375,0.9185330271720886,1.0,0.0,3.0,1.0,0.0
18182400,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8819552659988403,0.4082778096199035,0.3685787916183471,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.914033591747284,0.4531028568744659,0.4298702478408813,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.894159734249115,0.4250019490718841,0.2984115481376648,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8412560820579529,0.353065937757492,0.3362825810909271,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.739338755607605,0.2363655269145965,1.0752724409103394,285.0143127441406,284.95001220703125,300.2152404785156,293.0351867675781,298.3690490722656,297.2857666015625,285.0133056640625,1.0,0.5655669569969177,0.4984942078590393,0.4984942078590393,1.0,1.0,-3.011850118637085,1.112618923187256,1.89923107624054,0.4333727061748504,0.9643620252609252,0.9643620252609252,0.0,143.95437622070312,120.0,54788.84765625,0.0,2294.13818359375,1.0,279.74200439453125,283.265380859375,296.0112609863281,299.49932861328125,293.1499938964844,293.1499938964844,279.45001220703125,33021.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938041925430298,1.0,0.0,0.0,3.718053817749024,3.7180778980255127,9.224112886840884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.77734375,0.0,1587.5062255859375,1895.4371337890625,0.0,3345.765380859375,0.9185330271720886,1.0,0.0,3.0,1.0,0.0
18182460,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9041182398796082,0.4091078639030456,0.3691989183425903,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9412586092948914,0.4557578563690185,0.4321519434452057,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9171395301818848,0.4253022670745849,0.2984882891178131,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8613243103027344,0.3541688919067383,0.3370707035064697,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7559086680412292,0.2364499866962433,1.0742043256759644,284.8973999023437,284.95001220703125,300.29119873046875,293.044189453125,298.3912658691406,297.28057861328125,284.89971923828125,1.0,0.5592995882034302,0.4970851540565491,0.4970851540565491,1.0,1.0,-3.0151021480560303,1.1112405061721802,1.90386164188385,0.4314847290515899,0.863711416721344,0.863711416721344,0.0,132.92872619628906,108.0,55513.3984375,0.0,2243.29541015625,1.0,279.4571228027344,283.1307678222656,296.0694580078125,299.6725769042969,293.1499938964844,293.1499938964844,279.75,38828.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028543829917908,1.0,0.0,0.0,3.6094002723693848,3.609424352645874,8.692873620930186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.8115234375,0.0,1509.3961181640625,1895.4371337890625,0.0,3430.176513671875,0.8985872864723206,1.0,0.0,3.0,1.0,0.0
18182520,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9041182398796082,0.4091078639030456,0.3691989183425903,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9412586092948914,0.4557578563690185,0.4321519434452057,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9171395301818848,0.4253022670745849,0.2984882891178131,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8613243103027344,0.3541688919067383,0.3370707035064697,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7559086680412292,0.2364499866962433,1.0742043256759644,284.8973999023437,284.95001220703125,300.29119873046875,293.044189453125,298.3912658691406,297.28057861328125,284.89971923828125,1.0,0.5592995882034302,0.4970851540565491,0.4970851540565491,1.0,1.0,-3.0151021480560303,1.1112405061721802,1.90386164188385,0.4314847290515899,0.863711416721344,0.863711416721344,0.0,132.92872619628906,108.0,55513.3984375,0.0,2243.29541015625,1.0,279.4571228027344,283.1307678222656,296.0694580078125,299.6725769042969,293.1499938964844,293.1499938964844,279.75,38828.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028543829917908,1.0,0.0,0.0,3.6094002723693848,3.609424352645874,8.692873620930186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.8115234375,0.0,1509.3961181640625,1895.4371337890625,0.0,3430.176513671875,0.8985872864723206,1.0,0.0,3.0,1.0,0.0
18182580,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9360807538032532,0.4110267162322998,0.3701639473438263,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9731639623641968,0.4592475295066833,0.4346992075443268,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9493080377578736,0.4265094399452209,0.2987673282623291,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8883736729621887,0.3559117019176483,0.3380304276943207,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7784829139709473,0.2369703501462936,1.073567032814026,285.0166015625,284.95001220703125,300.3668518066406,293.0537109375,298.4197692871094,297.2855224609375,285.0150146484375,1.0,0.5528184771537781,0.4956760704517364,0.4956760704517364,1.0,1.0,-3.0200390815734863,1.110555648803711,1.909483551979065,0.4297071993350982,0.9706040024757384,0.9706040024757384,0.0,121.15681457519533,96.0,54945.77734375,0.0,2191.487060546875,1.0,279.74298095703125,283.2583312988281,296.0286865234375,299.526611328125,293.1499938964844,293.1499938964844,279.45001220703125,32974.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940221667289734,1.0,0.0,0.0,3.7379910945892334,3.7380154132843018,9.323302947450428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2314453125,0.0,1610.0986328125,1895.4371337890625,0.0,3347.80126953125,0.922747790813446,1.0,0.0,3.0,1.0,0.0
18182640,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9360807538032532,0.4110267162322998,0.3701639473438263,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166015625,0.9731639623641968,0.4592475295066833,0.4346992075443268,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9493080377578736,0.4265094399452209,0.2987673282623291,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8883736729621887,0.3559117019176483,0.3380304276943207,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7784829139709473,0.2369703501462936,1.073567032814026,285.0166015625,284.95001220703125,300.3668518066406,293.0537109375,298.4197692871094,297.2855224609375,285.0150146484375,1.0,0.5528184771537781,0.4956760704517364,0.4956760704517364,1.0,1.0,-3.0200390815734863,1.110555648803711,1.909483551979065,0.4297071993350982,0.9706040024757384,0.9706040024757384,0.0,121.15681457519533,96.0,54945.77734375,0.0,2191.487060546875,1.0,279.74298095703125,283.2583312988281,296.0286865234375,299.526611328125,293.1499938964844,293.1499938964844,279.45001220703125,32974.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940221667289734,1.0,0.0,0.0,3.7379910945892334,3.7380154132843018,9.323302947450428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2314453125,0.0,1610.0986328125,1895.4371337890625,0.0,3347.80126953125,0.922747790813446,1.0,0.0,3.0,1.0,0.0
18182700,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.954910933971405,0.4115204215049743,0.3706681132316589,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.988962173461914,0.4606905877590179,0.4360323846340179,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9670050144195556,0.4267831742763519,0.298958420753479,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9048413634300232,0.3565558791160583,0.3385687470436096,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7923973798751831,0.2370969504117965,1.073539137840271,284.8785705566406,284.95001220703125,300.4045104980469,293.0586853027344,298.43145751953125,297.2841491699219,284.8739318847656,1.0,0.5495948195457458,0.4949715435504913,0.4949715435504913,1.0,1.0,-3.023096799850464,1.110435128211975,1.9126617908477783,0.4290217161178589,0.8790930509567261,0.8790930509567261,0.0,115.2211456298828,96.0,55942.76171875,0.0,2166.2919921875,1.0,279.4956359863281,283.0997619628906,296.0936584472656,299.7573547363281,293.1499938964844,293.1499938964844,279.45001220703125,36882.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900729775428772,1.0,0.0,0.0,3.71881365776062,3.718838691711426,9.2278844476823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.4287109375,0.0,1617.8128662109375,1895.4371337890625,0.0,3410.38623046875,0.9192049503326416,1.0,0.0,3.0,1.0,0.0
18182760,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9706961512565612,0.4117807149887085,0.3707428276538849,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9990000128746032,0.4619873166084289,0.4344265162944793,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9814867377281188,0.4268380403518677,0.2988801002502441,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9214412569999696,0.357030302286148,0.33885258436203,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8052592873573303,0.2370884865522384,1.072724223136902,284.8954772949219,284.95001220703125,300.4420471191406,293.0638122558594,298.4413757324219,297.2803955078125,284.8974304199219,1.0,0.5460860133171082,0.4942760467529297,0.4942760467529297,1.0,1.0,-3.020968675613404,1.1081701517105105,1.9127986431121824,0.4276165664196014,0.8673957586288452,0.8673957586288452,0.0,110.100830078125,114.0,55672.53515625,0.0,2135.85498046875,1.0,279.4571838378906,283.1200561523437,296.0890808105469,299.703369140625,293.1499938964844,293.1499938964844,279.75,38812.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030996561050416,1.0,0.0,0.0,3.630881547927856,3.630905866622925,8.796652650744363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.77880859375,0.0,1532.937255859375,1895.4371337890625,0.0,3432.460693359375,0.9032768607139589,1.0,0.0,3.0,1.0,0.0
18182820,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9711992740631104,0.4135141670703888,0.3720085024833679,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9990000128746032,0.4670911729335785,0.4352785646915436,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9815384149551392,0.4279776513576507,0.2994731962680816,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.922254741191864,0.3587090969085693,0.3402368426322937,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8051442503929138,0.2375731170177459,1.0742110013961792,285.0135498046875,284.95001220703125,300.5167541503906,293.0746765136719,298.4735412597656,297.29205322265625,285.0133056640625,1.0,0.5478083491325378,0.4928850531578064,0.4928850531578064,1.0,1.0,-3.02486515045166,1.1072269678115845,1.917638182640076,0.4239808320999145,0.9701975584030152,0.9701975584030152,0.0,110.3436050415039,132.0,55009.5625,0.0,2145.9375,1.0,279.7427062988281,283.2509765625,296.047607421875,299.5470275878906,293.1499938964844,293.1499938964844,279.45001220703125,33224.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893865704536438,1.0,0.0,0.0,3.746825695037842,3.74685001373291,9.367425377604376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2978515625,0.0,1622.2694091796875,1895.4371337890625,0.0,3346.340087890625,0.9251025319099426,1.0,0.0,3.0,1.0,0.0
18182880,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9711992740631104,0.4135141670703888,0.3720085024833679,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135498046875,0.9990000128746032,0.4670911729335785,0.4352785646915436,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9815384149551392,0.4279776513576507,0.2994731962680816,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.922254741191864,0.3587090969085693,0.3402368426322937,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8051442503929138,0.2375731170177459,1.0742110013961792,285.0135498046875,284.95001220703125,300.5167541503906,293.0746765136719,298.4735412597656,297.29205322265625,285.0133056640625,1.0,0.5478083491325378,0.4928850531578064,0.4928850531578064,1.0,1.0,-3.02486515045166,1.1072269678115845,1.917638182640076,0.4239808320999145,0.9701975584030152,0.9701975584030152,0.0,110.3436050415039,132.0,55009.5625,0.0,2145.9375,1.0,279.7427062988281,283.2509765625,296.047607421875,299.5470275878906,293.1499938964844,293.1499938964844,279.45001220703125,33224.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893865704536438,1.0,0.0,0.0,3.746825695037842,3.74685001373291,9.367425377604376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.2978515625,0.0,1622.2694091796875,1895.4371337890625,0.0,3346.340087890625,0.9251025319099426,1.0,0.0,3.0,1.0,0.0
18182940,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.952547013759613,0.4141440093517303,0.3731353282928467,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9903228282928468,0.4690767824649811,0.4442264437675476,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9638534784317015,0.4283008575439453,0.3000922203063965,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9035190343856812,0.3598036766052246,0.341732919216156,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7895188331604004,0.2376708388328552,1.0766328573226929,284.90362548828125,284.95001220703125,300.5909118652344,293.0863342285156,298.49267578125,297.2826232910156,284.9055480957031,1.0,0.5551847219467163,0.4914940893650055,0.4914940893650055,1.0,1.0,-3.04615330696106,1.113067388534546,1.933085799217224,0.4263796508312225,0.8795467615127563,0.8795467615127563,0.0,117.64820861816406,150.0,56120.2890625,0.0,2218.83251953125,1.0,279.4573669433594,283.1146545410156,296.1138610839844,299.74853515625,293.1499938964844,293.1499938964844,279.75,38174.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032973647117616,1.0,0.0,0.0,3.665400981903076,3.665425539016724,8.964711355474719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.0546875,0.0,1566.70654296875,1895.4371337890625,0.0,3434.301025390625,0.910435438156128,1.0,0.0,3.0,1.0,0.0
18183000,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.952547013759613,0.4141440093517303,0.3731353282928467,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9903228282928468,0.4690767824649811,0.4442264437675476,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9638534784317015,0.4283008575439453,0.3000922203063965,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9035190343856812,0.3598036766052246,0.341732919216156,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7895188331604004,0.2376708388328552,1.0766328573226929,284.90362548828125,284.95001220703125,300.5909118652344,293.0863342285156,298.49267578125,297.2826232910156,284.9055480957031,1.0,0.5551847219467163,0.4914940893650055,0.4914940893650055,1.0,1.0,-3.04615330696106,1.113067388534546,1.933085799217224,0.4263796508312225,0.8795467615127563,0.8795467615127563,0.0,117.64820861816406,150.0,56120.2890625,0.0,2218.83251953125,1.0,279.4573669433594,283.1146545410156,296.1138610839844,299.74853515625,293.1499938964844,293.1499938964844,279.75,38174.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032973647117616,1.0,0.0,0.0,3.665400981903076,3.665425539016724,8.964711355474719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.0546875,0.0,1566.70654296875,1895.4371337890625,0.0,3434.301025390625,0.910435438156128,1.0,0.0,3.0,1.0,0.0
18183060,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.918419599533081,0.4156495630741119,0.3746794462203979,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.9625752568244934,0.4719767868518829,0.4470629096031189,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9300286769866944,0.4293401539325714,0.300992339849472,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8748387694358826,0.3613623082637787,0.3435167968273163,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7641293406486511,0.2379952371120453,1.0798944234848022,285.0292358398437,284.95001220703125,300.66436767578125,293.0989685058594,298.5166015625,297.2822265625,285.0278015136719,1.0,0.5646213293075562,0.490016758441925,0.490016758441925,1.0,1.0,-3.057199478149414,1.1146122217178345,1.94258713722229,0.4257260262966156,0.9966678023338318,0.9966678023338318,0.0,130.66409301757812,168.0,55616.88671875,0.0,2307.555419921875,1.0,279.7434387207031,283.2477111816406,296.078369140625,299.6155700683594,293.1499938964844,293.1499938964844,279.45001220703125,32784.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954741358757019,1.0,0.0,0.0,3.795593023300171,3.795618057250977,9.612858775653876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2099609375,0.0,1676.245361328125,1895.4371337890625,0.0,3361.361083984375,0.935663878917694,1.0,0.0,3.0,1.0,0.0
18183120,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.918419599533081,0.4156495630741119,0.3746794462203979,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.9625752568244934,0.4719767868518829,0.4470629096031189,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9300286769866944,0.4293401539325714,0.300992339849472,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8748387694358826,0.3613623082637787,0.3435167968273163,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7641293406486511,0.2379952371120453,1.0798944234848022,285.0292358398437,284.95001220703125,300.66436767578125,293.0989685058594,298.5166015625,297.2822265625,285.0278015136719,1.0,0.5646213293075562,0.490016758441925,0.490016758441925,1.0,1.0,-3.057199478149414,1.1146122217178345,1.94258713722229,0.4257260262966156,0.9966678023338318,0.9966678023338318,0.0,130.66409301757812,168.0,55616.88671875,0.0,2307.555419921875,1.0,279.7434387207031,283.2477111816406,296.078369140625,299.6155700683594,293.1499938964844,293.1499938964844,279.45001220703125,32784.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954741358757019,1.0,0.0,0.0,3.795593023300171,3.795618057250977,9.612858775653876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.2099609375,0.0,1676.245361328125,1895.4371337890625,0.0,3361.361083984375,0.935663878917694,1.0,0.0,3.0,1.0,0.0
18183180,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8913784027099609,0.415821224451065,0.3757221400737762,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.9344438314437866,0.4739948809146881,0.4497382938861847,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9011546969413756,0.4293820559978485,0.3016560971736908,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8513592481613159,0.3620880544185638,0.3449734151363373,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7436489462852478,0.2378314584493637,1.0825034379959106,284.8879089355469,284.95001220703125,300.7284240722656,293.1109313964844,298.5323791503906,297.274169921875,284.8907165527344,1.0,0.5740726590156555,0.488716721534729,0.488716721534729,1.0,1.0,-3.0673635005950928,1.1161227226257324,1.95124089717865,0.4251368939876556,0.8896886110305786,0.8896886110305786,0.0,144.2101593017578,168.0,56634.56640625,0.0,2397.032958984375,1.0,279.4599914550781,283.087890625,296.1466064453125,299.82330322265625,293.1499938964844,293.1499938964844,279.45001220703125,38352.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052561521530152,1.0,0.0,0.0,3.728037595748901,3.728062868118286,9.273717296309768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.400390625,0.0,1639.7137451171875,1895.4371337890625,0.0,3452.5283203125,0.9240905046463012,1.0,0.0,3.0,1.0,0.0
18183240,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8878418803215027,0.4158333837985992,0.375785082578659,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8952331542969,0.9304357767105104,0.4742662608623504,0.450051873922348,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8975593447685242,0.4293722510337829,0.301695317029953,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8482576012611389,0.3621714115142822,0.3451205492019653,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7409482598304749,0.2377918362617492,1.0826815366744995,284.89520263671875,284.95001220703125,300.7370910644531,293.1126403808594,298.5344543457031,297.27301025390625,284.8975524902344,1.0,0.575380802154541,0.4885394275188446,0.4885394275188446,1.0,1.0,-3.068254470825196,1.116126537322998,1.952127814292908,0.4249478280544281,0.8899016976356506,0.8899016976356506,0.0,146.21591186523438,186.0,56621.890625,0.0,2409.188720703125,1.0,279.4562072753906,283.0936584472656,296.1430053710937,299.8119506835937,293.1499938964844,293.1499938964844,279.75,38288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905513882637024,1.0,0.0,0.0,3.717910051345825,3.717935085296631,9.22340007036837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.4453125,0.0,1627.487548828125,1895.4371337890625,0.0,3454.92529296875,0.9220479726791382,1.0,0.0,3.0,1.0,0.0
18183300,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8744543194770813,0.4163338840007782,0.3762491047382355,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.9152138829231262,0.4757502973079681,0.451526939868927,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.883841335773468,0.42969810962677,0.3019776940345764,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8365806341171265,0.3627791404724121,0.3458403646945953,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.730710506439209,0.2377961277961731,1.0836989879608154,285.0285949707031,284.95001220703125,300.7731628417969,293.11993408203125,298.5456237792969,297.2721862792969,285.0326232910156,1.0,0.5809364914894104,0.4878007769584656,0.4878007769584656,1.0,1.0,-3.073007822036743,1.1165673732757568,1.9564403295516968,0.4242860674858093,0.9822872877120972,0.9822872877120972,0.0,154.54139709472656,186.0,55836.7265625,0.0,2461.70849609375,1.0,279.70367431640625,283.24053955078125,296.0913391113281,299.6072998046875,293.1499938964844,293.1499938964844,279.75,34034.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899491012096405,1.0,0.0,0.0,3.764214992523194,3.76423978805542,9.45457713896758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.39599609375,0.0,1648.819580078125,1895.4371337890625,0.0,3398.839111328125,0.9312407970428468,1.0,0.0,3.0,1.0,0.0
18183360,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8632975816726685,0.4170631766319275,0.3771542012691498,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.9030404686927797,0.4774477183818817,0.4533780217170715,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8722653388977051,0.4302507638931274,0.302549660205841,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8267788290977478,0.3635548651218414,0.3468384146690368,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.721944272518158,0.2379266917705536,1.0855908393859863,285.0306396484375,284.95001220703125,300.8089904785156,293.12750244140625,298.55841064453125,297.2740173339844,285.0297546386719,1.0,0.5867171883583069,0.4870273768901825,0.4870273768901825,1.0,1.0,-3.080480098724365,1.1180338859558103,1.962446212768555,0.424067348241806,1.0,1.0,0.0,162.7234649658203,204.0,56062.77734375,0.0,2518.80322265625,1.0,279.7435607910156,283.2371520996094,296.1060485839844,299.6717224121094,293.1499938964844,293.1499938964844,279.45001220703125,33139.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89741450548172,1.0,0.0,0.0,3.836652040481568,3.836677312850952,9.821958428801736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.587890625,0.0,1728.416259765625,1895.4371337890625,0.0,3379.471923828125,0.9451717734336852,1.0,0.0,3.0,1.0,0.0
