time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183420,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8421952128410339,0.4170377254486084,0.3781507909297943,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8809934258460999,0.4797681868076324,0.4565245807170868,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8504546880722046,0.4301865100860595,0.3032432198524475,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8073803782463074,0.3642415702342987,0.3484051525592804,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7037194967269897,0.237590804696083,1.088142991065979,284.8941345214844,284.95001220703125,300.8800048828125,293.1437072753906,298.5754089355469,297.2652282714844,284.8959350585937,1.0,0.5983119606971741,0.4854806065559387,0.4854806065559387,1.0,1.0,-3.0912559032440186,1.119216799736023,1.972039103507996,0.4230008125305176,0.9008671641349792,0.9008671641349792,0.0,180.41270446777344,207.0,57124.08203125,0.0,2632.67041015625,1.0,279.4569396972656,283.0792541503906,296.17205810546875,299.87139892578125,293.1499938964844,293.1499938964844,279.1499938964844,38106.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070796370506288,1.0,0.0,0.0,3.766925573348999,3.766951084136963,9.468199095863384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.86328125,0.0,1683.4515380859375,1895.4371337890625,0.0,3469.482177734375,0.9327986836433412,1.0,0.0,3.0,1.0,0.0
18183480,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8421952128410339,0.4170377254486084,0.3781507909297943,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8809934258460999,0.4797681868076324,0.4565245807170868,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8504546880722046,0.4301865100860595,0.3032432198524475,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8073803782463074,0.3642415702342987,0.3484051525592804,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7037194967269897,0.237590804696083,1.088142991065979,284.8941345214844,284.95001220703125,300.8800048828125,293.1437072753906,298.5754089355469,297.2652282714844,284.8959350585937,1.0,0.5983119606971741,0.4854806065559387,0.4854806065559387,1.0,1.0,-3.0912559032440186,1.119216799736023,1.972039103507996,0.4230008125305176,0.9008671641349792,0.9008671641349792,0.0,180.41270446777344,207.0,57124.08203125,0.0,2632.67041015625,1.0,279.4569396972656,283.0792541503906,296.17205810546875,299.87139892578125,293.1499938964844,293.1499938964844,279.1499938964844,38106.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070796370506288,1.0,0.0,0.0,3.766925573348999,3.766951084136963,9.468199095863384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.86328125,0.0,1683.4515380859375,1895.4371337890625,0.0,3469.482177734375,0.9327986836433412,1.0,0.0,3.0,1.0,0.0
18183540,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8298616409301758,0.4167622923851013,0.3782677948474884,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8685255646705627,0.4819206297397613,0.4589344561100006,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8378147482872009,0.4299167394638061,0.3033428788185119,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7950628399848938,0.364724338054657,0.3492788672447204,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.691905677318573,0.2370548099279403,1.0878509283065796,284.885009765625,284.95001220703125,300.95001220703125,293.16131591796875,298.5911560058594,297.2557373046875,284.8867492675781,1.0,0.6052339673042297,0.4839338064193725,0.4839338064193725,1.0,1.0,-3.095115900039673,1.1175769567489624,1.977538824081421,0.4205604791641235,0.8296042084693909,0.8296042084693909,0.0,192.313720703125,195.0,57267.546875,0.0,2703.043701171875,1.0,279.1584167480469,283.0471496582031,296.17364501953125,299.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,41054.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124165773391724,1.0,0.0,0.0,3.5179998874664307,3.5180234909057617,8.258191428467399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.19970703125,0.0,1427.660888671875,1895.4371337890625,0.0,3519.0166015625,0.8806962370872498,1.0,0.0,3.0,1.0,0.0
18183600,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8298616409301758,0.4167622923851013,0.3782677948474884,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8685255646705627,0.4819206297397613,0.4589344561100006,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8378147482872009,0.4299167394638061,0.3033428788185119,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7950628399848938,0.364724338054657,0.3492788672447204,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.691905677318573,0.2370548099279403,1.0878509283065796,284.885009765625,284.95001220703125,300.95001220703125,293.16131591796875,298.5911560058594,297.2557373046875,284.8867492675781,1.0,0.6052339673042297,0.4839338064193725,0.4839338064193725,1.0,1.0,-3.095115900039673,1.1175769567489624,1.977538824081421,0.4205604791641235,0.8296042084693909,0.8296042084693909,0.0,192.313720703125,195.0,57267.546875,0.0,2703.043701171875,1.0,279.1584167480469,283.0471496582031,296.17364501953125,299.8978881835937,293.1499938964844,293.1499938964844,279.45001220703125,41054.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124165773391724,1.0,0.0,0.0,3.5179998874664307,3.5180234909057617,8.258191428467399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.19970703125,0.0,1427.660888671875,1895.4371337890625,0.0,3519.0166015625,0.8806962370872498,1.0,0.0,3.0,1.0,0.0
18183660,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8302110433578491,0.4179971814155578,0.3791060447692871,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8701298236846924,0.4852868616580963,0.4618635177612304,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8380545377731323,0.4309627711772918,0.3038804829120636,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7957442402839661,0.3661788702011108,0.3504524528980255,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6916983127593994,0.2372197806835174,1.0878700017929075,285.0028991699219,284.95001220703125,301.0203552246094,293.18084716796875,298.61602783203125,297.26031494140625,285.0025939941406,1.0,0.6059111952781677,0.4824264347553253,0.4824264347553253,1.0,1.0,-3.1017212867736816,1.117104411125183,1.9846168756484983,0.4185808002948761,0.927011489868164,0.927011489868164,0.0,192.8030548095703,183.0,56698.87890625,0.0,2718.685546875,1.0,279.4413757324219,283.1763916015625,296.14471435546875,299.74969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33741.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010214805603028,1.0,0.0,0.0,3.6285557746887207,3.6285791397094727,8.785387421994528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2333984375,0.0,1492.6400146484375,1895.4371337890625,0.0,3413.104248046875,0.8990181088447571,1.0,0.0,3.0,1.0,0.0
18183720,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8302110433578491,0.4179971814155578,0.3791060447692871,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.8701298236846924,0.4852868616580963,0.4618635177612304,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8380545377731323,0.4309627711772918,0.3038804829120636,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7957442402839661,0.3661788702011108,0.3504524528980255,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6916983127593994,0.2372197806835174,1.0878700017929075,285.0028991699219,284.95001220703125,301.0203552246094,293.18084716796875,298.61602783203125,297.26031494140625,285.0025939941406,1.0,0.6059111952781677,0.4824264347553253,0.4824264347553253,1.0,1.0,-3.1017212867736816,1.117104411125183,1.9846168756484983,0.4185808002948761,0.927011489868164,0.927011489868164,0.0,192.8030548095703,183.0,56698.87890625,0.0,2718.685546875,1.0,279.4413757324219,283.1763916015625,296.14471435546875,299.74969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33741.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010214805603028,1.0,0.0,0.0,3.6285557746887207,3.6285791397094727,8.785387421994528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2333984375,0.0,1492.6400146484375,1895.4371337890625,0.0,3413.104248046875,0.8990181088447571,1.0,0.0,3.0,1.0,0.0
18183780,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8353943228721619,0.418092280626297,0.3792901933193207,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8774359226226807,0.4878738820552826,0.464305430650711,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8433871269226074,0.4311950206756592,0.3040657937526703,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.801716148853302,0.3670710921287536,0.3512609899044037,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6962752938270569,0.2370832115411758,1.0868223905563354,284.9126892089844,284.95001220703125,301.09228515625,293.2025756835937,298.6355285644531,297.2561340332031,284.9141845703125,1.0,0.6033735275268555,0.4809190630912781,0.4809190630912781,1.0,1.0,-3.104822397232056,1.1151814460754397,1.989640951156616,0.416089653968811,0.846335232257843,0.846335232257843,0.0,187.9662322998047,171.0,57349.5078125,0.0,2699.21240234375,1.0,279.157958984375,283.0662536621094,296.2174072265625,299.9320678710937,293.1499938964844,293.1499938964844,279.45001220703125,38745.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078829288482666,1.0,0.0,0.0,3.506312370300293,3.506335735321045,8.203411994145426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.88037109375,0.0,1398.8424072265625,1895.4371337890625,0.0,3476.9462890625,0.8759222626686096,1.0,0.0,3.0,1.0,0.0
18183840,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8353943228721619,0.418092280626297,0.3792901933193207,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8774359226226807,0.4878738820552826,0.464305430650711,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8433871269226074,0.4311950206756592,0.3040657937526703,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.801716148853302,0.3670710921287536,0.3512609899044037,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6962752938270569,0.2370832115411758,1.0868223905563354,284.9126892089844,284.95001220703125,301.09228515625,293.2025756835937,298.6355285644531,297.2561340332031,284.9141845703125,1.0,0.6033735275268555,0.4809190630912781,0.4809190630912781,1.0,1.0,-3.104822397232056,1.1151814460754397,1.989640951156616,0.416089653968811,0.846335232257843,0.846335232257843,0.0,187.9662322998047,171.0,57349.5078125,0.0,2699.21240234375,1.0,279.157958984375,283.0662536621094,296.2174072265625,299.9320678710937,293.1499938964844,293.1499938964844,279.45001220703125,38745.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078829288482666,1.0,0.0,0.0,3.506312370300293,3.506335735321045,8.203411994145426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.88037109375,0.0,1398.8424072265625,1895.4371337890625,0.0,3476.9462890625,0.8759222626686096,1.0,0.0,3.0,1.0,0.0
18183900,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8394506573677063,0.4185575246810913,0.3793126344680786,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8828000426292419,0.4895029366016388,0.4654773473739624,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8475773930549622,0.4316540956497192,0.3041137754917145,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8062173128128052,0.3677671551704407,0.3516059219837188,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6999111771583557,0.2371854186058044,1.0860434770584106,285.0253295898437,284.95001220703125,301.12872314453125,293.2142028808594,298.647705078125,297.25762939453125,285.02716064453125,1.0,0.6013176441192627,0.4801653921604156,0.4801653921604156,1.0,1.0,-3.1057891845703125,1.1139869689941406,1.9918023347854608,0.4146271646022796,0.9276037812232972,0.9276037812232972,0.0,184.2142944335937,171.0,56679.4375,0.0,2681.25244140625,1.0,279.3983764648437,283.19110107421875,296.17645263671875,299.7431640625,293.1499938964844,293.1499938964844,279.45001220703125,33757.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012667536735536,1.0,0.0,0.0,3.566174268722534,3.566197156906128,8.485910143463116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.623046875,0.0,1425.4991455078125,1895.4371337890625,0.0,3415.3896484375,0.8866891264915466,1.0,0.0,3.0,1.0,0.0
18183960,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8450127243995667,0.4191622138023376,0.3796685934066772,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.8897819519042969,0.4912566542625427,0.4669215381145477,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8532793521881104,0.4322535395622253,0.3043774664402008,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8119879364967346,0.3685776591300964,0.3521615266799927,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7048361897468567,0.2373888790607452,1.0859473943710327,285.0117492675781,284.95001220703125,301.1654663085937,293.22625732421875,298.6611022949219,297.2606201171875,285.0101318359375,1.0,0.5990395545959473,0.479471892118454,0.479471892118454,1.0,1.0,-3.108821392059326,1.113731026649475,1.995090365409851,0.4136772751808166,0.9421509504318236,0.9421509504318236,0.0,179.60154724121094,159.0,56904.71875,0.0,2662.764892578125,1.0,279.4421081542969,283.17626953125,296.1989440917969,299.8152770996094,293.1499938964844,293.1499938964844,279.1499938964844,32884.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988023996353149,1.0,0.0,0.0,3.6443707942962646,3.6443941593170166,8.862135700837825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6787109375,0.0,1503.6412353515625,1895.4371337890625,0.0,3392.41796875,0.9016344547271729,1.0,0.0,3.0,1.0,0.0
18184020,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.856783926486969,0.4190751910209656,0.3795279562473297,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9046053290367126,0.4938132762908935,0.4691681265830993,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8655329346656799,0.4324457943439483,0.304412305355072,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8236420154571533,0.3694641292095184,0.3527979552745819,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7149981260299683,0.2373235523700714,1.0844330787658691,284.9071960449219,284.95001220703125,301.2395935058594,293.25164794921875,298.6811218261719,297.2561340332031,284.908935546875,1.0,0.5936649441719055,0.4780848920345306,0.4780848920345306,1.0,1.0,-3.110347986221313,1.111387014389038,1.9989608526229856,0.4111067056655884,0.8520028591156006,0.8520028591156006,0.0,170.02294921875,147.0,57609.17578125,0.0,2614.942138671875,1.0,279.1577453613281,283.0540771484375,296.2723083496094,300.00445556640625,293.1499938964844,293.1499938964844,279.45001220703125,38580.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069076180458068,1.0,0.0,0.0,3.532601833343506,3.532625198364258,8.326886700160685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.6025390625,0.0,1425.121826171875,1895.4371337890625,0.0,3467.883056640625,0.8814833164215088,1.0,0.0,3.0,1.0,0.0
18184080,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.856783926486969,0.4190751910209656,0.3795279562473297,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.9046053290367126,0.4938132762908935,0.4691681265830993,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8655329346656799,0.4324457943439483,0.304412305355072,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8236420154571533,0.3694641292095184,0.3527979552745819,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7149981260299683,0.2373235523700714,1.0844330787658691,284.9071960449219,284.95001220703125,301.2395935058594,293.25164794921875,298.6811218261719,297.2561340332031,284.908935546875,1.0,0.5936649441719055,0.4780848920345306,0.4780848920345306,1.0,1.0,-3.110347986221313,1.111387014389038,1.9989608526229856,0.4111067056655884,0.8520028591156006,0.8520028591156006,0.0,170.02294921875,147.0,57609.17578125,0.0,2614.942138671875,1.0,279.1577453613281,283.0540771484375,296.2723083496094,300.00445556640625,293.1499938964844,293.1499938964844,279.45001220703125,38580.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069076180458068,1.0,0.0,0.0,3.532601833343506,3.532625198364258,8.326886700160685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.6025390625,0.0,1425.121826171875,1895.4371337890625,0.0,3467.883056640625,0.8814833164215088,1.0,0.0,3.0,1.0,0.0
18184140,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8727101683616638,0.4200455546379089,0.3797009289264679,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9253943562507628,0.4972196221351623,0.4716891646385193,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8819574117660522,0.4335154592990875,0.3046450912952423,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8384610414505005,0.3709914684295654,0.353606641292572,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7272557616233826,0.2376911342144012,1.08334481716156,285.0096435546875,284.95001220703125,301.3144226074219,293.2784729003906,298.70721435546875,297.2607727050781,285.0086364746094,1.0,0.5877177715301514,0.4766978919506073,0.4766978919506073,1.0,1.0,-3.11352276802063,1.1097006797790527,2.003822088241577,0.4086275696754455,0.9480026960372924,0.9480026960372924,0.0,159.0308380126953,135.0,57135.71875,0.0,2562.76318359375,1.0,279.44158935546875,283.16815185546875,296.2536315917969,299.8851928710937,293.1499938964844,293.1499938964844,279.1499938964844,32996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981645703315735,1.0,0.0,0.0,3.66582989692688,3.665853500366211,8.966808309196495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.27734375,0.0,1528.283935546875,1895.4371337890625,0.0,3386.469482421875,0.9067310690879822,1.0,0.0,3.0,1.0,0.0
18184200,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8727101683616638,0.4200455546379089,0.3797009289264679,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9253943562507628,0.4972196221351623,0.4716891646385193,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8819574117660522,0.4335154592990875,0.3046450912952423,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8384610414505005,0.3709914684295654,0.353606641292572,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7272557616233826,0.2376911342144012,1.08334481716156,285.0096435546875,284.95001220703125,301.3144226074219,293.2784729003906,298.70721435546875,297.2607727050781,285.0086364746094,1.0,0.5877177715301514,0.4766978919506073,0.4766978919506073,1.0,1.0,-3.11352276802063,1.1097006797790527,2.003822088241577,0.4086275696754455,0.9480026960372924,0.9480026960372924,0.0,159.0308380126953,135.0,57135.71875,0.0,2562.76318359375,1.0,279.44158935546875,283.16815185546875,296.2536315917969,299.8851928710937,293.1499938964844,293.1499938964844,279.1499938964844,32996.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981645703315735,1.0,0.0,0.0,3.66582989692688,3.665853500366211,8.966808309196495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.27734375,0.0,1528.283935546875,1895.4371337890625,0.0,3386.469482421875,0.9067310690879822,1.0,0.0,3.0,1.0,0.0
18184260,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8910157084465027,0.4198889136314392,0.3794369995594024,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9492227435112,0.4998057186603546,0.4739046096801758,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9008055925369264,0.4337397217750549,0.3046565055847168,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8556272983551025,0.3719059824943542,0.3542106449604034,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7409352660179138,0.2376834750175476,1.0818222761154177,284.90435791015625,284.95001220703125,301.3896179199219,293.3064880371094,298.7276916503906,297.2567443847656,284.9061889648437,1.0,0.5814196467399597,0.4753530919551849,0.4753530919551849,1.0,1.0,-3.114786386489868,1.1073026657104492,2.007483720779419,0.4060550630092621,0.8557424545288086,0.8557424545288086,0.0,147.98886108398438,123.0,57853.96875,0.0,2506.536376953125,1.0,279.1575622558594,283.0447692871094,296.3272705078125,300.074951171875,293.1499938964844,293.1499938964844,279.45001220703125,38632.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062201380729676,1.0,0.0,0.0,3.555705070495605,3.5557286739349365,8.436159646407759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6240234375,0.0,1449.9542236328125,1895.4371337890625,0.0,3461.49267578125,0.8866250514984131,1.0,0.0,3.0,1.0,0.0
18184320,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8910157084465027,0.4198889136314392,0.3794369995594024,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.9492227435112,0.4998057186603546,0.4739046096801758,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9008055925369264,0.4337397217750549,0.3046565055847168,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8556272983551025,0.3719059824943542,0.3542106449604034,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7409352660179138,0.2376834750175476,1.0818222761154177,284.90435791015625,284.95001220703125,301.3896179199219,293.3064880371094,298.7276916503906,297.2567443847656,284.9061889648437,1.0,0.5814196467399597,0.4753530919551849,0.4753530919551849,1.0,1.0,-3.114786386489868,1.1073026657104492,2.007483720779419,0.4060550630092621,0.8557424545288086,0.8557424545288086,0.0,147.98886108398438,123.0,57853.96875,0.0,2506.536376953125,1.0,279.1575622558594,283.0447692871094,296.3272705078125,300.074951171875,293.1499938964844,293.1499938964844,279.45001220703125,38632.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062201380729676,1.0,0.0,0.0,3.555705070495605,3.5557286739349365,8.436159646407759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6240234375,0.0,1449.9542236328125,1895.4371337890625,0.0,3461.49267578125,0.8866250514984131,1.0,0.0,3.0,1.0,0.0
18184380,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.914238452911377,0.4207758009433746,0.3795086741447449,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.974854052066803,0.5031228065490723,0.4763162732124328,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9257147312164308,0.4348126649856567,0.304873377084732,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8772320747375488,0.3734081983566284,0.3549745678901672,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7581323385238647,0.2380862683057785,1.0808172225952148,285.01153564453125,284.95001220703125,301.4619140625,293.3343200683594,298.7529602050781,297.2615661621094,285.01055908203125,1.0,0.5751879811286926,0.4740620851516723,0.4740620851516723,1.0,1.0,-3.117734670639038,1.1056946516036987,2.01203989982605,0.4037008881568908,0.9527842402458192,0.9527842402458192,0.0,136.66098022460938,123.0,57345.44921875,0.0,2451.951416015625,1.0,279.44049072265625,283.16357421875,296.3075866699219,299.9505310058594,293.1499938964844,293.1499938964844,279.45001220703125,33017.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974465131759644,1.0,0.0,0.0,3.682440757751465,3.682464599609375,9.048255265042826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.248046875,0.0,1547.0435791015625,1895.4371337890625,0.0,3379.770263671875,0.9104605913162231,1.0,0.0,3.0,1.0,0.0
18184440,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9154430627822876,0.4208095967769623,0.379528135061264,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.9759613871574402,0.5032598972320557,0.4764309823513031,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9269711375236512,0.4348571002483368,0.3048938512802124,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8782855272293091,0.3734712898731231,0.3550180792808532,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7589808106422424,0.2381049692630767,1.080816388130188,285.0104064941406,284.95001220703125,301.4649353027344,293.33551025390625,298.7539978027344,297.2617492675781,285.0093994140625,1.0,0.5749327540397644,0.4740082919597626,0.4740082919597626,1.0,1.0,-3.117971897125244,1.1056722402572632,2.0122995376586914,0.4036274552345276,0.9536493420600892,0.9536493420600892,0.0,136.17306518554688,111.0,57363.796875,0.0,2449.806640625,1.0,279.4417724609375,283.162353515625,296.3104248046875,299.95635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33039.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974041938781738,1.0,0.0,0.0,3.686336994171143,3.6863608360290527,9.067412065633108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.546875,0.0,1551.597900390625,1895.4371337890625,0.0,3379.375244140625,0.9113864302635192,1.0,0.0,3.0,1.0,0.0
18184500,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9309213161468506,0.4208023846149444,0.3795806467533111,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.9889968037605286,0.5046430230140686,0.4777181446552276,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.94271719455719,0.4350734055042267,0.3050408959388733,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8917007446289062,0.3740095794200897,0.3554582595825195,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7698654532432556,0.2381761223077774,1.0805290937423706,284.8779296875,284.95001220703125,301.5025329589844,293.3503112792969,298.76483154296875,297.26080322265625,284.8745422363281,1.0,0.5716991424560547,0.4733358919620514,0.4733358919620514,1.0,1.0,-3.1199488639831543,1.1049919128417969,2.0149569511413574,0.4025793969631195,0.8644037246704102,0.8644037246704102,0.0,130.25360107421875,111.0,58330.96484375,0.0,2422.054443359375,1.0,279.1967468261719,283.0107421875,296.3817443847656,300.1953125,293.1499938964844,293.1499938964844,279.1499938964844,37193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035808444023132,1.0,0.0,0.0,3.661997556686402,3.662022113800049,8.948071013037406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.9228515625,0.0,1555.518310546875,1895.4371337890625,0.0,3436.939697265625,0.906603455543518,1.0,0.0,3.0,1.0,0.0
18184560,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9456939101219176,0.4205885231494903,0.3792051374912262,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9990000128746032,0.5058797597885132,0.4777886271476745,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9572818875312804,0.4351146519184112,0.3049268424510956,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9048588871955872,0.3744086325168609,0.355640560388565,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7806439995765686,0.2381388545036316,1.0794579982757568,284.9026184082031,284.95001220703125,301.5400390625,293.365234375,298.7743225097656,297.258056640625,284.9045104980469,1.0,0.5682685375213623,0.4726817905902862,0.4726817905902862,1.0,1.0,-3.118568420410156,1.103002667427063,2.015565633773804,0.4010696411132812,0.8595011234283447,0.8595011234283447,0.0,124.83158111572266,114.0,58092.80078125,0.0,2390.460205078125,1.0,279.1575927734375,283.0365600585937,296.3858642578125,300.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,38656.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054085612297058,1.0,0.0,0.0,3.5778918266296387,3.577915668487549,8.541767329006689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.583984375,0.0,1473.9000244140625,1895.4371337890625,0.0,3453.945556640625,0.8915225863456726,1.0,0.0,3.0,1.0,0.0
18184620,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9570428729057312,0.4213274419307709,0.3794592320919037,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9990000128746032,0.5109052062034607,0.4636396169662475,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.968288242816925,0.4361619353294372,0.305366039276123,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9166447520256042,0.3759060502052307,0.3567208647727966,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7893208265304565,0.2385204136371612,1.0798546075820925,285.00250244140625,284.95001220703125,301.6146240234375,293.3954467773437,298.8037414550781,297.2695007324219,285.0014343261719,1.0,0.5649893283843994,0.4713736176490783,0.4713736176490783,1.0,1.0,-3.1100871562957764,1.0968599319458008,2.013227224349976,0.3959558606147766,0.9501135349273682,0.9501135349273682,0.0,120.64767456054688,132.0,57394.765625,0.0,2347.9111328125,1.0,279.4427795410156,283.1525573730469,296.3674621582031,300.01885986328125,293.1499938964844,293.1499938964844,279.1499938964844,33310.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961784243583679,1.0,0.0,0.0,3.698318719863892,3.698342800140381,9.126451914198696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.404296875,0.0,1567.2069091796875,1895.4371337890625,0.0,3367.93603515625,0.9139306545257568,1.0,0.0,3.0,1.0,0.0
18184680,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9570428729057312,0.4213274419307709,0.3794592320919037,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9990000128746032,0.5109052062034607,0.4636396169662475,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.968288242816925,0.4361619353294372,0.305366039276123,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9166447520256042,0.3759060502052307,0.3567208647727966,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7893208265304565,0.2385204136371612,1.0798546075820925,285.00250244140625,284.95001220703125,301.6146240234375,293.3954467773437,298.8037414550781,297.2695007324219,285.0014343261719,1.0,0.5649893283843994,0.4713736176490783,0.4713736176490783,1.0,1.0,-3.1100871562957764,1.0968599319458008,2.013227224349976,0.3959558606147766,0.9501135349273682,0.9501135349273682,0.0,120.64767456054688,132.0,57394.765625,0.0,2347.9111328125,1.0,279.4427795410156,283.1525573730469,296.3674621582031,300.01885986328125,293.1499938964844,293.1499938964844,279.1499938964844,33310.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961784243583679,1.0,0.0,0.0,3.698318719863892,3.698342800140381,9.126451914198696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.404296875,0.0,1567.2069091796875,1895.4371337890625,0.0,3367.93603515625,0.9139306545257568,1.0,0.0,3.0,1.0,0.0
18184740,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9491882920265198,0.4209570288658142,0.379479169845581,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.9990000128746032,0.5160423517227173,0.4743142127990722,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9612718224525452,0.4363799393177032,0.3057476878166199,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9098721146583556,0.376800388097763,0.3578207194805145,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7834751605987549,0.2385618388652801,1.0810000896453855,284.916259765625,284.95001220703125,301.6884765625,293.4259338378906,298.83172607421875,297.2778625488281,284.9173278808594,1.0,0.5687264204025269,0.4700654149055481,0.4700654149055481,1.0,1.0,-3.119962692260742,1.097862720489502,2.02209997177124,0.3951944410800934,0.8672131896018982,0.8672131896018982,0.0,123.75098419189452,150.0,58241.5859375,0.0,2387.5302734375,1.0,279.1581420898437,283.0433959960937,296.44146728515625,300.20343017578125,293.1499938964844,293.1499938964844,279.45001220703125,38080.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030553698539734,1.0,0.0,0.0,3.5833170413970947,3.583340883255005,8.56769077017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.21435546875,0.0,1475.522705078125,1895.4371337890625,0.0,3432.04833984375,0.8926682472229004,1.0,0.0,3.0,1.0,0.0
18184800,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9491882920265198,0.4209570288658142,0.379479169845581,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.9990000128746032,0.5160423517227173,0.4743142127990722,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9612718224525452,0.4363799393177032,0.3057476878166199,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9098721146583556,0.376800388097763,0.3578207194805145,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7834751605987549,0.2385618388652801,1.0810000896453855,284.916259765625,284.95001220703125,301.6884765625,293.4259338378906,298.83172607421875,297.2778625488281,284.9173278808594,1.0,0.5687264204025269,0.4700654149055481,0.4700654149055481,1.0,1.0,-3.119962692260742,1.097862720489502,2.02209997177124,0.3951944410800934,0.8672131896018982,0.8672131896018982,0.0,123.75098419189452,150.0,58241.5859375,0.0,2387.5302734375,1.0,279.1581420898437,283.0433959960937,296.44146728515625,300.20343017578125,293.1499938964844,293.1499938964844,279.45001220703125,38080.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030553698539734,1.0,0.0,0.0,3.5833170413970947,3.583340883255005,8.56769077017816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.21435546875,0.0,1475.522705078125,1895.4371337890625,0.0,3432.04833984375,0.8926682472229004,1.0,0.0,3.0,1.0,0.0
18184860,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9278566241264344,0.4217124581336975,0.3802105784416199,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.993176281452179,0.5177873373031616,0.4903797507286072,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9409388303756714,0.4375378489494324,0.3066191971302032,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8920249342918396,0.3783755004405975,0.3594556748867035,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7680810689926147,0.2389922887086868,1.083998441696167,285.0325012207031,284.95001220703125,301.7611999511719,293.4563903808594,298.8514099121094,297.2721252441406,285.0307922363281,1.0,0.5775759816169739,0.4688765406608581,0.4688765406608581,1.0,1.0,-3.145469188690185,1.105263113975525,2.04020619392395,0.3972498178482055,0.9828768372535706,0.9828768372535706,0.0,132.66836547851562,168.0,58103.12109375,0.0,2484.694091796875,1.0,279.44207763671875,283.1636657714844,296.4369201660156,300.1233825683594,293.1499938964844,293.1499938964844,279.1499938964844,32404.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895473301410675,1.0,0.0,0.0,3.7342023849487305,3.734226703643799,9.304413879362984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.8095703125,0.0,1601.3575439453125,1895.4371337890625,0.0,3361.353271484375,0.921796441078186,1.0,0.0,3.0,1.0,0.0
18184920,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9278566241264344,0.4217124581336975,0.3802105784416199,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.993176281452179,0.5177873373031616,0.4903797507286072,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9409388303756714,0.4375378489494324,0.3066191971302032,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8920249342918396,0.3783755004405975,0.3594556748867035,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7680810689926147,0.2389922887086868,1.083998441696167,285.0325012207031,284.95001220703125,301.7611999511719,293.4563903808594,298.8514099121094,297.2721252441406,285.0307922363281,1.0,0.5775759816169739,0.4688765406608581,0.4688765406608581,1.0,1.0,-3.145469188690185,1.105263113975525,2.04020619392395,0.3972498178482055,0.9828768372535706,0.9828768372535706,0.0,132.66836547851562,168.0,58103.12109375,0.0,2484.694091796875,1.0,279.44207763671875,283.1636657714844,296.4369201660156,300.1233825683594,293.1499938964844,293.1499938964844,279.1499938964844,32404.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895473301410675,1.0,0.0,0.0,3.7342023849487305,3.734226703643799,9.304413879362984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.8095703125,0.0,1601.3575439453125,1895.4371337890625,0.0,3361.353271484375,0.921796441078186,1.0,0.0,3.0,1.0,0.0
18184980,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8953614234924316,0.4209769666194916,0.3804960250854492,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.9658288955688475,0.5190054178237915,0.492092877626419,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9071277379989624,0.4375337362289428,0.307291030883789,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8641747832298279,0.3790535926818847,0.36093270778656,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7446227669715881,0.2387558370828628,1.086617946624756,284.9017028808594,284.95001220703125,301.83258056640625,293.48663330078125,298.8646545410156,297.2587890625,284.9037170410156,1.0,0.587649405002594,0.4676876366138458,0.4676876366138458,1.0,1.0,-3.154935121536255,1.106334209442139,2.048600912094116,0.3962264955043793,0.8806612491607666,0.8806612491607666,0.0,147.7376708984375,186.0,59111.296875,0.0,2583.015869140625,1.0,279.1566467285156,283.0136413574219,296.5160217285156,300.34210205078125,293.1499938964844,293.1499938964844,279.45001220703125,38074.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053295254707336,1.0,0.0,0.0,3.6610031127929688,3.661027431488037,8.943210900724807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0400390625,0.0,1561.011474609375,1895.4371337890625,0.0,3453.210693359375,0.9092742800712584,1.0,0.0,3.0,1.0,0.0
18185040,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8953614234924316,0.4209769666194916,0.3804960250854492,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.9658288955688475,0.5190054178237915,0.492092877626419,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9071277379989624,0.4375337362289428,0.307291030883789,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8641747832298279,0.3790535926818847,0.36093270778656,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7446227669715881,0.2387558370828628,1.086617946624756,284.9017028808594,284.95001220703125,301.83258056640625,293.48663330078125,298.8646545410156,297.2587890625,284.9037170410156,1.0,0.587649405002594,0.4676876366138458,0.4676876366138458,1.0,1.0,-3.154935121536255,1.106334209442139,2.048600912094116,0.3962264955043793,0.8806612491607666,0.8806612491607666,0.0,147.7376708984375,186.0,59111.296875,0.0,2583.015869140625,1.0,279.1566467285156,283.0136413574219,296.5160217285156,300.34210205078125,293.1499938964844,293.1499938964844,279.45001220703125,38074.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053295254707336,1.0,0.0,0.0,3.6610031127929688,3.661027431488037,8.943210900724807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.0400390625,0.0,1561.011474609375,1895.4371337890625,0.0,3453.210693359375,0.9092742800712584,1.0,0.0,3.0,1.0,0.0
18185100,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8812791109085083,0.4210012555122375,0.3805397152900696,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.9509885311126708,0.5202702879905701,0.4932794570922851,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8929348587989807,0.4378354847431183,0.3075593113899231,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8516319990158081,0.379597008228302,0.3615889847278595,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7341181039810181,0.2387325763702392,1.0875225067138672,285.0273132324219,284.95001220703125,301.86767578125,293.5015563964844,298.8742980957031,297.2572326660156,285.0304260253906,1.0,0.5928828120231628,0.4670931994915008,0.4670931994915008,1.0,1.0,-3.158607006072998,1.1064475774765017,2.052159547805786,0.3954771757125854,0.968967616558075,0.968967616558075,0.0,155.9298858642578,186.0,58375.18359375,0.0,2634.37548828125,1.0,279.4024353027344,283.1527404785156,296.4742431640625,300.1483154296875,293.1499938964844,293.1499938964844,279.45001220703125,33798.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995403051376343,1.0,0.0,0.0,3.712825536727905,3.7128498554229736,9.198190014103602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.025390625,0.0,1587.4361572265625,1895.4371337890625,0.0,3399.298828125,0.9195036292076112,1.0,0.0,3.0,1.0,0.0
18185160,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8694222569465637,0.4212350249290466,0.3810078799724579,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.93750661611557,0.5218075513839722,0.494952917098999,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.880942165851593,0.4383328557014465,0.3081013262271881,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8411636352539062,0.3802882432937622,0.3625147640705108,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7251816987991333,0.2388180196285247,1.0892362594604492,285.022216796875,284.95001220703125,301.9023132324219,293.5163879394531,298.88494873046875,297.2582702636719,285.0208740234375,1.0,0.5983656644821167,0.4662903547286987,0.4662903547286987,1.0,1.0,-3.165004253387451,1.1071816682815552,2.057822704315185,0.3947757184505462,0.9916322827339172,0.9916322827339172,0.0,164.00265502929688,204.0,58640.0078125,0.0,2690.64453125,1.0,279.4432067871094,283.14385986328125,296.4964294433594,300.22344970703125,293.1499938964844,293.1499938964844,279.1499938964844,32878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976425528526306,1.0,0.0,0.0,3.789342641830444,3.789367437362671,9.581225413057837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.658203125,0.0,1669.5399169921875,1895.4371337890625,0.0,3381.599365234375,0.9343805313110352,1.0,0.0,3.0,1.0,0.0
18185220,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8469143509864807,0.4202597141265869,0.3811382949352264,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9109342694282532,0.5238635540008545,0.4978215396404266,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8581240177154541,0.4381785690784454,0.3087203800678253,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8213211894035339,0.3807979822158813,0.3639078736305237,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7068684101104736,0.2384045869112014,1.0913927555084229,284.8959045410156,284.95001220703125,301.9700622558594,293.54541015625,298.8986511230469,297.2503356933594,284.8981628417969,1.0,0.6094048023223877,0.4646847248077392,0.4646847248077392,1.0,1.0,-3.1736316680908203,1.1069068908691406,2.06672477722168,0.3927620053291321,0.8873252272605896,0.8873252272605896,0.0,181.54869079589844,207.0,59608.703125,0.0,2802.939453125,1.0,279.15631103515625,282.9978332519531,296.5711364746094,300.42987060546875,293.1499938964844,293.1499938964844,279.45001220703125,38334.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906606912612915,1.0,0.0,0.0,3.706264972686768,3.706289768218994,9.165711389869102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.361328125,0.0,1614.4041748046875,1895.4371337890625,0.0,3465.08837890625,0.919539749622345,1.0,0.0,3.0,1.0,0.0
