time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185280,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8469143509864807,0.4202597141265869,0.3811382949352264,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9109342694282532,0.5238635540008545,0.4978215396404266,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8581240177154541,0.4381785690784454,0.3087203800678253,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8213211894035339,0.3807979822158813,0.3639078736305237,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7068684101104736,0.2384045869112014,1.0913927555084229,284.8959045410156,284.95001220703125,301.9700622558594,293.54541015625,298.8986511230469,297.2503356933594,284.8981628417969,1.0,0.6094048023223877,0.4646847248077392,0.4646847248077392,1.0,1.0,-3.1736316680908203,1.1069068908691406,2.06672477722168,0.3927620053291321,0.8873252272605896,0.8873252272605896,0.0,181.54869079589844,207.0,59608.703125,0.0,2802.939453125,1.0,279.15631103515625,282.9978332519531,296.5711364746094,300.42987060546875,293.1499938964844,293.1499938964844,279.45001220703125,38334.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906606912612915,1.0,0.0,0.0,3.706264972686768,3.706289768218994,9.165711389869102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.361328125,0.0,1614.4041748046875,1895.4371337890625,0.0,3465.08837890625,0.919539749622345,1.0,0.0,3.0,1.0,0.0
18185340,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8353291749954224,0.4203989803791046,0.3813225924968719,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.8987149000167847,0.5268929600715637,0.5007777810096741,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8464990258216858,0.438931792974472,0.309329092502594,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8107772469520569,0.3819589912891388,0.365192711353302,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6961939334869385,0.2383834570646286,1.0925593376159668,285.02166748046875,284.95001220703125,302.0355834960937,293.5735168457031,298.91748046875,297.25177001953125,285.02032470703125,1.0,0.6161759495735168,0.4630790650844574,0.4630790650844574,1.0,1.0,-3.181081771850586,1.1061497926712036,2.074932098388672,0.3903468549251556,1.0,1.0,0.0,192.5275115966797,195.0,59036.32421875,0.0,2877.7578125,1.0,279.4436340332031,283.1341857910156,296.5512084960937,300.3052673339844,293.1499938964844,293.1499938964844,279.1499938964844,33117.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984342217445374,1.0,0.0,0.0,3.8253073692321777,3.8253326416015625,9.763959951669676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.76171875,0.0,1714.486572265625,1895.4371337890625,0.0,3388.98486328125,0.942601442337036,1.0,0.0,3.0,1.0,0.0
18185400,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8353291749954224,0.4203989803791046,0.3813225924968719,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.8987149000167847,0.5268929600715637,0.5007777810096741,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8464990258216858,0.438931792974472,0.309329092502594,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8107772469520569,0.3819589912891388,0.365192711353302,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6961939334869385,0.2383834570646286,1.0925593376159668,285.02166748046875,284.95001220703125,302.0355834960937,293.5735168457031,298.91748046875,297.25177001953125,285.02032470703125,1.0,0.6161759495735168,0.4630790650844574,0.4630790650844574,1.0,1.0,-3.181081771850586,1.1061497926712036,2.074932098388672,0.3903468549251556,1.0,1.0,0.0,192.5275115966797,195.0,59036.32421875,0.0,2877.7578125,1.0,279.4436340332031,283.1341857910156,296.5512084960937,300.3052673339844,293.1499938964844,293.1499938964844,279.1499938964844,33117.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984342217445374,1.0,0.0,0.0,3.8253073692321777,3.8253326416015625,9.763959951669676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.76171875,0.0,1714.486572265625,1895.4371337890625,0.0,3388.98486328125,0.942601442337036,1.0,0.0,3.0,1.0,0.0
18185460,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.833950400352478,0.4193877875804901,0.3807905316352844,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.898935079574585,0.5290185213088989,0.5030909776687622,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8455756902694702,0.4387977719306946,0.3094765245914459,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8102728724479675,0.3824635148048401,0.3659231960773468,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6950125098228455,0.2379760593175888,1.0915980339050293,284.8919677734375,284.95001220703125,302.0985412597656,293.60040283203125,298.9302978515625,297.2452697753906,284.8937683105469,1.0,0.6165656447410583,0.4616708755493164,0.4616708755493164,1.0,1.0,-3.1831371784210205,1.103679060935974,2.079458236694336,0.3876620233058929,0.8914633989334106,0.8914633989334106,0.0,193.6145935058593,183.0,59914.39453125,0.0,2887.913330078125,1.0,279.156982421875,282.9863586425781,296.62322998046875,300.5042419433594,293.1499938964844,293.1499938964844,279.45001220703125,38460.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069268703460692,1.0,0.0,0.0,3.737255811691284,3.737281084060669,9.31963541006553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.2587890625,0.0,1651.2794189453125,1895.4371337890625,0.0,3468.06201171875,0.926548719406128,1.0,0.0,3.0,1.0,0.0
18185520,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.833950400352478,0.4193877875804901,0.3807905316352844,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.898935079574585,0.5290185213088989,0.5030909776687622,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8455756902694702,0.4387977719306946,0.3094765245914459,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8102728724479675,0.3824635148048401,0.3659231960773468,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6950125098228455,0.2379760593175888,1.0915980339050293,284.8919677734375,284.95001220703125,302.0985412597656,293.60040283203125,298.9302978515625,297.2452697753906,284.8937683105469,1.0,0.6165656447410583,0.4616708755493164,0.4616708755493164,1.0,1.0,-3.1831371784210205,1.103679060935974,2.079458236694336,0.3876620233058929,0.8914633989334106,0.8914633989334106,0.0,193.6145935058593,183.0,59914.39453125,0.0,2887.913330078125,1.0,279.156982421875,282.9863586425781,296.62322998046875,300.5042419433594,293.1499938964844,293.1499938964844,279.45001220703125,38460.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069268703460692,1.0,0.0,0.0,3.737255811691284,3.737281084060669,9.31963541006553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.2587890625,0.0,1651.2794189453125,1895.4371337890625,0.0,3468.06201171875,0.926548719406128,1.0,0.0,3.0,1.0,0.0
18185580,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.839324414730072,0.4196054935455322,0.3804275095462799,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.9072003960609436,0.5321592092514038,0.5055103898048401,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8516109585762024,0.4396709501743316,0.3096888065338135,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8164201974868774,0.3837217688560486,0.3666479587554931,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7000102400779724,0.2380744367837906,1.0901916027069092,285.0184936523437,284.95001220703125,302.15869140625,293.6258850097656,298.948486328125,297.24853515625,285.0171813964844,1.0,0.6137346029281616,0.4602626860141754,0.4602626860141754,1.0,1.0,-3.1850368976593018,1.1011664867401123,2.083870410919189,0.384687215089798,1.0,1.0,0.0,188.338119506836,171.0,59210.5546875,0.0,2863.1923828125,1.0,279.4438171386719,283.1260681152344,296.6012878417969,300.369384765625,293.1499938964844,293.1499938964844,279.1499938964844,33376.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983353972434998,1.0,0.0,0.0,3.844992637634277,3.845018148422241,9.86471036412695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.978515625,0.0,1740.4398193359375,1895.4371337890625,0.0,3388.062744140625,0.9472187757492064,1.0,0.0,3.0,1.0,0.0
18185640,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.839324414730072,0.4196054935455322,0.3804275095462799,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.9072003960609436,0.5321592092514038,0.5055103898048401,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8516109585762024,0.4396709501743316,0.3096888065338135,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8164201974868774,0.3837217688560486,0.3666479587554931,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7000102400779724,0.2380744367837906,1.0901916027069092,285.0184936523437,284.95001220703125,302.15869140625,293.6258850097656,298.948486328125,297.24853515625,285.0171813964844,1.0,0.6137346029281616,0.4602626860141754,0.4602626860141754,1.0,1.0,-3.1850368976593018,1.1011664867401123,2.083870410919189,0.384687215089798,1.0,1.0,0.0,188.338119506836,171.0,59210.5546875,0.0,2863.1923828125,1.0,279.4438171386719,283.1260681152344,296.6012878417969,300.369384765625,293.1499938964844,293.1499938964844,279.1499938964844,33376.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983353972434998,1.0,0.0,0.0,3.844992637634277,3.845018148422241,9.86471036412695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.978515625,0.0,1740.4398193359375,1895.4371337890625,0.0,3388.062744140625,0.9472187757492064,1.0,0.0,3.0,1.0,0.0
18185700,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8436434268951416,0.4192865788936615,0.3802907168865204,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9136297702789308,0.5333900451660156,0.5067604184150696,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8563558459281921,0.4397929608821869,0.3098402023315429,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8209863901138306,0.3841291964054107,0.3670564293861389,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.704023003578186,0.2380186915397644,1.0897154808044434,284.87774658203125,284.95001220703125,302.1876220703125,293.63800048828125,298.9552307128906,297.247314453125,284.8732604980469,1.0,0.6116687059402466,0.4595586061477661,0.4595586061477661,1.0,1.0,-3.1864826679229736,1.1000853776931765,2.086397171020508,0.3833873271942138,0.9085360765457152,0.9085360765457152,0.0,184.41842651367188,171.0,60274.9296875,0.0,2844.863525390625,1.0,279.1934509277344,282.96466064453125,296.6694030761719,300.6091613769531,293.1499938964844,293.1499938964844,279.1499938964844,36768.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045007228851318,1.0,0.0,0.0,3.829216957092285,3.8292429447174072,9.7839279078471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.4658203125,0.0,1747.8822021484375,1895.4371337890625,0.0,3445.50048828125,0.9441613554954528,1.0,0.0,3.0,1.0,0.0
18185760,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.847856342792511,0.4187073409557342,0.3796643316745758,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.920266330242157,0.5344054102897644,0.5075893998146057,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8610825538635254,0.4396871626377105,0.3096816539764404,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8254811763763428,0.3843596875667572,0.3671503067016601,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7079862356185913,0.2378370016813278,1.0882914066314695,284.8890991210937,284.95001220703125,302.2157287597656,293.6496887207031,298.9603271484375,297.243896484375,284.89129638671875,1.0,0.6091405153274536,0.4589312374591827,0.4589312374591827,1.0,1.0,-3.1849398612976074,1.098010778427124,2.0869290828704834,0.3817301988601684,0.8919452428817749,0.8919452428817749,0.0,180.350830078125,159.0,60029.00390625,0.0,2819.594970703125,1.0,279.1563720703125,282.9799194335937,296.6708984375,300.5611572265625,293.1499938964844,293.1499938964844,279.45001220703125,38676.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063952565193176,1.0,0.0,0.0,3.749658346176148,3.7496838569641113,9.381594736623812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.935546875,0.0,1667.4708251953125,1895.4371337890625,0.0,3463.12060546875,0.9294823408126832,1.0,0.0,3.0,1.0,0.0
18185820,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8605102300643921,0.4189984500408172,0.3791892826557159,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.9388007521629332,0.5376464128494263,0.5099118947982788,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8748143315315247,0.4406797289848327,0.3098381459712982,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8380630016326904,0.3857312798500061,0.3677930831909179,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7187284827232361,0.2380853593349456,1.0866715908050537,285.01861572265625,284.95001220703125,302.2693176269531,293.67156982421875,298.9773864746094,297.2484741210937,285.0173645019531,1.0,0.6035632491111755,0.4576764702796936,0.4576764702796936,1.0,1.0,-3.1861648559570312,1.095563888549805,2.0906009674072266,0.3789351284503937,1.0,1.0,0.0,170.2060546875,147.0,59295.0703125,0.0,2766.973388671875,1.0,279.44390869140625,283.1226501464844,296.6461181640625,300.42108154296875,293.1499938964844,293.1499938964844,279.1499938964844,33487.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976074457168579,1.0,0.0,0.0,3.8539745807647705,3.8540000915527344,9.910851304084645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.779296875,0.0,1752.31494140625,1895.4371337890625,0.0,3381.272216796875,0.9493152499198914,1.0,0.0,3.0,1.0,0.0
18185880,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8605102300643921,0.4189984500408172,0.3791892826557159,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185241699219,0.9388007521629332,0.5376464128494263,0.5099118947982788,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8748143315315247,0.4406797289848327,0.3098381459712982,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8380630016326904,0.3857312798500061,0.3677930831909179,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7187284827232361,0.2380853593349456,1.0866715908050537,285.01861572265625,284.95001220703125,302.2693176269531,293.67156982421875,298.9773864746094,297.2484741210937,285.0173645019531,1.0,0.6035632491111755,0.4576764702796936,0.4576764702796936,1.0,1.0,-3.1861648559570312,1.095563888549805,2.0906009674072266,0.3789351284503937,1.0,1.0,0.0,170.2060546875,147.0,59295.0703125,0.0,2766.973388671875,1.0,279.44390869140625,283.1226501464844,296.6461181640625,300.42108154296875,293.1499938964844,293.1499938964844,279.1499938964844,33487.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976074457168579,1.0,0.0,0.0,3.8539745807647705,3.8540000915527344,9.910851304084645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.779296875,0.0,1752.31494140625,1895.4371337890625,0.0,3381.272216796875,0.9493152499198914,1.0,0.0,3.0,1.0,0.0
18185940,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8755387663841248,0.4181392192840576,0.3783659040927887,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.959095537662506,0.5399476289749146,0.5119466185569763,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8910351991653442,0.4407762289047241,0.3098149299621582,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8529568314552307,0.3864468038082123,0.3682714700698852,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7305094003677368,0.2379658222198486,1.0848398208618164,284.8899230957031,284.95001220703125,302.3192443847656,293.6913452148437,298.98736572265625,297.2446594238281,284.89178466796875,1.0,0.5974640250205994,0.4564217329025268,0.4564217329025268,1.0,1.0,-3.185975790023804,1.0925391912460327,2.093436479568481,0.3760977685451507,0.8938066363334656,0.8938066363334656,0.0,159.5839385986328,135.0,60109.125,0.0,2708.853271484375,1.0,279.15679931640625,282.9768981933594,296.7119140625,300.6085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056326746940612,1.0,0.0,0.0,3.7583487033844,3.7583742141723633,9.425131679563492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.119140625,0.0,1677.620849609375,1895.4371337890625,0.0,3456.02978515625,0.9314077496528624,1.0,0.0,3.0,1.0,0.0
18186000,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8755387663841248,0.4181392192840576,0.3783659040927887,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.959095537662506,0.5399476289749146,0.5119466185569763,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8910351991653442,0.4407762289047241,0.3098149299621582,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8529568314552307,0.3864468038082123,0.3682714700698852,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7305094003677368,0.2379658222198486,1.0848398208618164,284.8899230957031,284.95001220703125,302.3192443847656,293.6913452148437,298.98736572265625,297.2446594238281,284.89178466796875,1.0,0.5974640250205994,0.4564217329025268,0.4564217329025268,1.0,1.0,-3.185975790023804,1.0925391912460327,2.093436479568481,0.3760977685451507,0.8938066363334656,0.8938066363334656,0.0,159.5839385986328,135.0,60109.125,0.0,2708.853271484375,1.0,279.15679931640625,282.9768981933594,296.7119140625,300.6085205078125,293.1499938964844,293.1499938964844,279.45001220703125,38665.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056326746940612,1.0,0.0,0.0,3.7583487033844,3.7583742141723633,9.425131679563492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.119140625,0.0,1677.620849609375,1895.4371337890625,0.0,3456.02978515625,0.9314077496528624,1.0,0.0,3.0,1.0,0.0
18186060,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8952901363372803,0.418447881937027,0.3778614103794098,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.9813913702964784,0.5432283282279968,0.514255702495575,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9122955799102784,0.4418259859085083,0.3099752068519592,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8724859952926636,0.3878746032714844,0.3689171075820923,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7455024123191833,0.238303080201149,1.083384990692139,285.0195007324219,284.95001220703125,302.3651428222656,293.7087097167969,299.0021057128906,297.2496643066406,285.0183410644531,1.0,0.5910446643829346,0.4552408158779144,0.4552408158779144,1.0,1.0,-3.1873555183410645,1.090295672416687,2.097059726715088,0.3734412789344787,1.0,1.0,0.0,148.00344848632812,123.0,59353.2578125,0.0,2648.670654296875,1.0,279.4439392089844,283.1203918457031,296.68377685546875,300.4642639160156,293.1499938964844,293.1499938964844,279.1499938964844,33566.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969747424125671,1.0,0.0,0.0,3.860030889511109,3.8600566387176514,9.94202537185629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3837890625,0.0,1760.3770751953125,1895.4371337890625,0.0,3375.368408203125,0.950699746608734,1.0,0.0,3.0,1.0,0.0
18186120,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8952901363372803,0.418447881937027,0.3778614103794098,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.9813913702964784,0.5432283282279968,0.514255702495575,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9122955799102784,0.4418259859085083,0.3099752068519592,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8724859952926636,0.3878746032714844,0.3689171075820923,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7455024123191833,0.238303080201149,1.083384990692139,285.0195007324219,284.95001220703125,302.3651428222656,293.7087097167969,299.0021057128906,297.2496643066406,285.0183410644531,1.0,0.5910446643829346,0.4552408158779144,0.4552408158779144,1.0,1.0,-3.1873555183410645,1.090295672416687,2.097059726715088,0.3734412789344787,1.0,1.0,0.0,148.00344848632812,123.0,59353.2578125,0.0,2648.670654296875,1.0,279.4439392089844,283.1203918457031,296.68377685546875,300.4642639160156,293.1499938964844,293.1499938964844,279.1499938964844,33566.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969747424125671,1.0,0.0,0.0,3.860030889511109,3.8600566387176514,9.94202537185629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3837890625,0.0,1760.3770751953125,1895.4371337890625,0.0,3375.368408203125,0.950699746608734,1.0,0.0,3.0,1.0,0.0
18186180,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9181863069534302,0.4175881445407867,0.3770312070846557,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9990000128746032,0.5455698370933533,0.5136323571205139,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9381596446037292,0.4419519007205963,0.3099693059921264,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8947077393531799,0.3886172473430633,0.3694169819355011,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7628253698348999,0.2382450699806213,1.081804633140564,284.8891296386719,284.95001220703125,302.40673828125,293.7234802246094,299.00933837890625,297.24609375,284.890625,1.0,0.5843667984008789,0.4540599286556244,0.4540599286556244,1.0,1.0,-3.185609579086304,1.0868158340454102,2.0987937450408936,0.3705858290195465,0.8947759866714478,0.8947759866714478,0.0,136.9442138671875,111.0,60149.8125,0.0,2584.033935546875,1.0,279.1567687988281,282.9730224609375,296.7447204589844,300.646728515625,293.1499938964844,293.1499938964844,279.45001220703125,38669.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051245450973512,1.0,0.0,0.0,3.765128374099731,3.7651538848876953,9.459166108172212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.05859375,0.0,1685.669189453125,1895.4371337890625,0.0,3451.303955078125,0.932902216911316,1.0,0.0,3.0,1.0,0.0
18186240,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9181863069534302,0.4175881445407867,0.3770312070846557,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9990000128746032,0.5455698370933533,0.5136323571205139,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9381596446037292,0.4419519007205963,0.3099693059921264,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8947077393531799,0.3886172473430633,0.3694169819355011,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7628253698348999,0.2382450699806213,1.081804633140564,284.8891296386719,284.95001220703125,302.40673828125,293.7234802246094,299.00933837890625,297.24609375,284.890625,1.0,0.5843667984008789,0.4540599286556244,0.4540599286556244,1.0,1.0,-3.185609579086304,1.0868158340454102,2.0987937450408936,0.3705858290195465,0.8947759866714478,0.8947759866714478,0.0,136.9442138671875,111.0,60149.8125,0.0,2584.033935546875,1.0,279.1567687988281,282.9730224609375,296.7447204589844,300.646728515625,293.1499938964844,293.1499938964844,279.45001220703125,38669.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051245450973512,1.0,0.0,0.0,3.765128374099731,3.7651538848876953,9.459166108172212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.05859375,0.0,1685.669189453125,1895.4371337890625,0.0,3451.303955078125,0.932902216911316,1.0,0.0,3.0,1.0,0.0
18186300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9146846532821656,0.4174466729164123,0.3767638802528381,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.9990000128746032,0.5484251976013184,0.5172448754310608,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.934933304786682,0.442213237285614,0.3100784122943878,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8922024369239807,0.3890988528728485,0.3698292970657348,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7604942321777344,0.2382259368896484,1.0818190574645996,284.9991760253906,284.95001220703125,302.42584228515625,293.72979736328125,299.0137939453125,297.25079345703125,284.996826171875,1.0,0.5790091753005981,0.4534694850444793,0.4534694850444793,1.0,1.0,-3.144658327102661,1.0695382356643677,2.075120210647583,0.3640198707580566,0.9675512313842772,0.9675512313842772,0.0,136.64990234375,111.0,58773.40234375,0.0,2538.905029296875,1.0,279.4044189453125,283.10272216796875,296.6956787109375,300.4266967773437,293.1499938964844,293.1499938964844,279.45001220703125,34883.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987365961074829,1.0,0.0,0.0,3.795856475830078,3.795881748199463,9.61419232226035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.037109375,0.0,1692.8848876953125,1895.4371337890625,0.0,3391.804443359375,0.9385148882865906,1.0,0.0,3.0,1.0,0.0
18186360,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9358164072036744,0.417660653591156,0.3765527307987213,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9990000128746032,0.5519979000091553,0.4886038303375244,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9561153650283812,0.4428141415119171,0.3101809620857239,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9112862944602966,0.3898803889751434,0.3701464533805847,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7755943536758423,0.2384903877973556,1.080998778343201,285.0015563964844,284.95001220703125,302.4437561035156,293.7353820800781,299.02783203125,297.26416015625,284.9989624023437,1.0,0.5753034949302673,0.4530640244483948,0.4530640244483948,1.0,1.0,-3.153852701187134,1.072200894355774,2.0816516876220703,0.3633199334144592,0.9871551394462584,0.9871551394462584,0.0,128.8885955810547,114.0,58915.2890625,0.0,2479.63037109375,1.0,279.4436340332031,283.1079406738281,296.7063903808594,300.46942138671875,293.1499938964844,293.1499938964844,279.1499938964844,34009.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958117365837097,1.0,0.0,0.0,3.845927238464356,3.8459529876708975,9.869505674942047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.67578125,0.0,1746.577392578125,1895.4371337890625,0.0,3364.51318359375,0.9480491876602172,1.0,0.0,3.0,1.0,0.0
18186420,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.946304976940155,0.4166687130928039,0.3758318126201629,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9990000128746032,0.5595958232879639,0.4736104309558868,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9665842056274414,0.4428287148475647,0.3102810382843017,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9228413105010986,0.3905221223831177,0.3708054721355438,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7837871313095093,0.2384471446275711,1.080653190612793,284.88153076171875,284.95001220703125,302.4759216308594,293.74420166015625,299.0477905273437,297.28466796875,284.8841552734375,1.0,0.5704692006111145,0.4522530734539032,0.4522530734539032,1.0,1.0,-3.1354215145111084,1.0632256269454956,2.0721960067749023,0.3581924140453338,0.8717161417007446,0.8717161417007446,0.0,124.25569915771484,132.0,59247.90234375,0.0,2419.610107421875,1.0,279.1561889648437,282.9799194335937,296.7566833496094,300.6081848144531,293.1499938964844,293.1499938964844,279.45001220703125,39852.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902116596698761,1.0,0.0,0.0,3.6999666690826416,3.6999919414520255,9.134587344306057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.96875,0.0,1618.689697265625,1895.4371337890625,0.0,3423.30615234375,0.919348418712616,1.0,0.0,3.0,1.0,0.0
18186480,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.946304976940155,0.4166687130928039,0.3758318126201629,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9990000128746032,0.5595958232879639,0.4736104309558868,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9665842056274414,0.4428287148475647,0.3102810382843017,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9228413105010986,0.3905221223831177,0.3708054721355438,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7837871313095093,0.2384471446275711,1.080653190612793,284.88153076171875,284.95001220703125,302.4759216308594,293.74420166015625,299.0477905273437,297.28466796875,284.8841552734375,1.0,0.5704692006111145,0.4522530734539032,0.4522530734539032,1.0,1.0,-3.1354215145111084,1.0632256269454956,2.0721960067749023,0.3581924140453338,0.8717161417007446,0.8717161417007446,0.0,124.25569915771484,132.0,59247.90234375,0.0,2419.610107421875,1.0,279.1561889648437,282.9799194335937,296.7566833496094,300.6081848144531,293.1499938964844,293.1499938964844,279.45001220703125,39852.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902116596698761,1.0,0.0,0.0,3.6999666690826416,3.6999919414520255,9.134587344306057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.96875,0.0,1618.689697265625,1895.4371337890625,0.0,3423.30615234375,0.919348418712616,1.0,0.0,3.0,1.0,0.0
18186540,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9421563148498536,0.4169600009918213,0.3757930696010589,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9990000128746032,0.5667980909347534,0.4791077673435211,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9634024500846864,0.4439066350460052,0.3108324706554413,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9198458790779114,0.3919751644134521,0.3719767928123474,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7811257839202881,0.23895825445652,1.0823663473129272,285.01873779296875,284.95001220703125,302.5028991699219,293.7496643066406,299.06890869140625,297.3063049316406,285.01806640625,1.0,0.5735921859741211,0.4514421224594116,0.4514421224594116,1.0,1.0,-3.1460723876953125,1.06545090675354,2.0806214809417725,0.3574889302253723,0.9864768385887146,0.9864768385887146,0.0,126.06526184082033,150.0,58661.37109375,0.0,2449.622314453125,1.0,279.4435119628906,283.1270751953125,296.7203674316406,300.4554443359375,293.1499938964844,293.1499938964844,279.1499938964844,33473.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923770189285278,1.0,0.0,0.0,3.8072330951690674,3.807258129119873,9.67190885603486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4658203125,0.0,1695.5196533203125,1895.4371337890625,0.0,3332.43017578125,0.9387944340705872,1.0,0.0,3.0,1.0,0.0
18186600,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9421563148498536,0.4169600009918213,0.3757930696010589,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9990000128746032,0.5667980909347534,0.4791077673435211,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9634024500846864,0.4439066350460052,0.3108324706554413,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9198458790779114,0.3919751644134521,0.3719767928123474,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7811257839202881,0.23895825445652,1.0823663473129272,285.01873779296875,284.95001220703125,302.5028991699219,293.7496643066406,299.06890869140625,297.3063049316406,285.01806640625,1.0,0.5735921859741211,0.4514421224594116,0.4514421224594116,1.0,1.0,-3.1460723876953125,1.06545090675354,2.0806214809417725,0.3574889302253723,0.9864768385887146,0.9864768385887146,0.0,126.06526184082033,150.0,58661.37109375,0.0,2449.622314453125,1.0,279.4435119628906,283.1270751953125,296.7203674316406,300.4554443359375,293.1499938964844,293.1499938964844,279.1499938964844,33473.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923770189285278,1.0,0.0,0.0,3.8072330951690674,3.807258129119873,9.67190885603486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4658203125,0.0,1695.5196533203125,1895.4371337890625,0.0,3332.43017578125,0.9387944340705872,1.0,0.0,3.0,1.0,0.0
18186660,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9258657693862916,0.4161098301410675,0.3755777180194855,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9990000128746032,0.5696766376495361,0.5009244084358215,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.948761820793152,0.4440727233886719,0.311331033706665,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9057114124298096,0.3927465379238128,0.3731534481048584,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.769951343536377,0.2390311509370803,1.0845426321029663,284.9095458984375,284.95001220703125,302.5244140625,293.7515563964844,299.0700988769531,297.2998962402344,284.91229248046875,1.0,0.5820634961128235,0.4503952860832214,0.4503952860832214,1.0,1.0,-3.1766600608825684,1.0747209787368774,2.1019392013549805,0.3597142100334167,0.8973144888877869,0.8973144888877869,0.0,133.03897094726562,153.0,59884.3125,0.0,2546.400146484375,1.0,279.1562194824219,282.9922180175781,296.7783203125,300.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,38038.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015384912490844,1.0,0.0,0.0,3.728620767593384,3.7286458015441895,9.276618584408424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.9462890625,0.0,1637.9876708984375,1895.4371337890625,0.0,3417.921142578125,0.9245136976242064,1.0,0.0,3.0,1.0,0.0
18186720,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9258657693862916,0.4161098301410675,0.3755777180194855,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.9990000128746032,0.5696766376495361,0.5009244084358215,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.948761820793152,0.4440727233886719,0.311331033706665,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9057114124298096,0.3927465379238128,0.3731534481048584,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.769951343536377,0.2390311509370803,1.0845426321029663,284.9095458984375,284.95001220703125,302.5244140625,293.7515563964844,299.0700988769531,297.2998962402344,284.91229248046875,1.0,0.5820634961128235,0.4503952860832214,0.4503952860832214,1.0,1.0,-3.1766600608825684,1.0747209787368774,2.1019392013549805,0.3597142100334167,0.8973144888877869,0.8973144888877869,0.0,133.03897094726562,153.0,59884.3125,0.0,2546.400146484375,1.0,279.1562194824219,282.9922180175781,296.7783203125,300.6547546386719,293.1499938964844,293.1499938964844,279.45001220703125,38038.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015384912490844,1.0,0.0,0.0,3.728620767593384,3.7286458015441895,9.276618584408424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.9462890625,0.0,1637.9876708984375,1895.4371337890625,0.0,3417.921142578125,0.9245136976242064,1.0,0.0,3.0,1.0,0.0
18186780,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9134122133255004,0.4162878096103668,0.3756166696548462,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.9990000128746032,0.5706260204315186,0.5188949704170227,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9368935823440552,0.4450674057006836,0.3119595944881439,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8957996964454651,0.3941091001033783,0.3744224011898041,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7613867521286011,0.239347830414772,1.0863564014434814,285.04644775390625,284.95001220703125,302.5401611328125,293.7496337890625,299.0642395019531,297.28631591796875,285.0462341308594,1.0,0.5887786746025085,0.4493484497070312,0.4493484497070312,1.0,1.0,-3.202789783477783,1.0821819305419922,2.120607852935791,0.3614419996738434,1.0,1.0,0.0,139.0380401611328,156.0,59464.81640625,0.0,2630.67578125,1.0,279.44342041015625,283.13653564453125,296.7373352050781,300.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,33377.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955056667327881,1.0,0.0,0.0,3.848574161529541,3.848599672317505,9.88309579952329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5166015625,0.0,1744.8277587890625,1895.4371337890625,0.0,3361.655517578125,0.9479320049285888,1.0,0.0,3.0,1.0,0.0
18186840,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9134122133255004,0.4162878096103668,0.3756166696548462,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.9990000128746032,0.5706260204315186,0.5188949704170227,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9368935823440552,0.4450674057006836,0.3119595944881439,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8957996964454651,0.3941091001033783,0.3744224011898041,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7613867521286011,0.239347830414772,1.0863564014434814,285.04644775390625,284.95001220703125,302.5401611328125,293.7496337890625,299.0642395019531,297.28631591796875,285.0462341308594,1.0,0.5887786746025085,0.4493484497070312,0.4493484497070312,1.0,1.0,-3.202789783477783,1.0821819305419922,2.120607852935791,0.3614419996738434,1.0,1.0,0.0,139.0380401611328,156.0,59464.81640625,0.0,2630.67578125,1.0,279.44342041015625,283.13653564453125,296.7373352050781,300.5252380371094,293.1499938964844,293.1499938964844,279.1499938964844,33377.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955056667327881,1.0,0.0,0.0,3.848574161529541,3.848599672317505,9.88309579952329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.5166015625,0.0,1744.8277587890625,1895.4371337890625,0.0,3361.655517578125,0.9479320049285888,1.0,0.0,3.0,1.0,0.0
18186900,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9085265398025512,0.4159163534641266,0.3756604194641113,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9990000128746032,0.5705626606941223,0.5264943242073059,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9320350885391236,0.4452071487903595,0.3123073279857635,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8918805122375488,0.3945184648036957,0.3750862181186676,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7579663395881653,0.23932845890522,1.0872695446014404,284.906494140625,284.95001220703125,302.5458068847656,293.7471618652344,299.0580749511719,297.2760314941406,284.9006042480469,1.0,0.5917786359786987,0.4488250315189361,0.4488250315189361,1.0,1.0,-3.214298725128174,1.0853006839752195,2.128998041152954,0.3620218336582184,0.9363054633140564,0.9363054633140564,0.0,141.6483154296875,156.0,60758.67578125,0.0,2668.03125,1.0,279.1932067871094,282.970458984375,296.7910461425781,300.7629089355469,293.1499938964844,293.1499938964844,279.1499938964844,35553.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902919590473175,1.0,0.0,0.0,3.856994867324829,3.857020854949951,9.926391157932812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.7861328125,0.0,1772.3575439453125,1895.4371337890625,0.0,3430.7841796875,0.9500711560249328,1.0,0.0,3.0,1.0,0.0
18186960,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.903248965740204,0.4152014255523681,0.3751888871192932,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5700408816337585,0.5345047116279602,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9265770316123962,0.4450269639492035,0.3123133182525635,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8875234723091125,0.3946708440780639,0.3753925561904907,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7541955709457397,0.239114299416542,1.0870364904403689,284.9022827148437,284.95001220703125,302.54986572265625,293.7436828613281,299.0479431152344,297.2625427246094,284.9042053222656,1.0,0.594484806060791,0.4479764699935913,0.4479764699935913,1.0,1.0,-3.223462581634521,1.086774826049805,2.1366875171661377,0.3614779412746429,0.9159497022628784,0.9159497022628784,0.0,144.3092498779297,159.0,60698.4140625,0.0,2701.164794921875,1.0,279.1559753417969,282.9693298339844,296.779541015625,300.71612548828125,293.1499938964844,293.1499938964844,278.8500061035156,37591.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906383454799652,1.0,0.0,0.0,3.802227973937988,3.8022537231445312,9.64649530033057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.73828125,0.0,1721.61962890625,1895.4371337890625,0.0,3463.0107421875,0.94037526845932,1.0,0.0,3.0,1.0,0.0
18187020,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8899943828582764,0.4138125777244568,0.3741239011287689,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.992427408695221,0.5692259669303894,0.5394646525382996,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9122194051742554,0.4446160793304443,0.3121898472309112,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8758060336112976,0.3948862254619598,0.3758375644683838,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7442918419837952,0.2385404855012893,1.0857665538787842,284.8803405761719,284.95001220703125,302.5532531738281,293.7333984375,299.0267333984375,297.2386474609375,284.8824157714844,1.0,0.5985360741615295,0.446279376745224,0.446279376745224,1.0,1.0,-3.2269058227539062,1.0839189291000366,2.14298677444458,0.3580851256847381,0.8374561071395874,0.8374561071395874,0.0,150.86196899414062,162.0,60739.0390625,0.0,2744.34814453125,1.0,278.8575439453125,282.9266662597656,296.7527160644531,300.7150573730469,293.1499938964844,293.1499938964844,279.1499938964844,41141.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91295725107193,1.0,0.0,0.0,3.5651121139526367,3.565136194229126,8.480855626658013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.115234375,0.0,1478.333984375,1895.4371337890625,0.0,3524.02783203125,0.8910670280456543,1.0,0.0,3.0,1.0,0.0
18187080,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8899943828582764,0.4138125777244568,0.3741239011287689,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.992427408695221,0.5692259669303894,0.5394646525382996,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9122194051742554,0.4446160793304443,0.3121898472309112,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8758060336112976,0.3948862254619598,0.3758375644683838,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7442918419837952,0.2385404855012893,1.0857665538787842,284.8803405761719,284.95001220703125,302.5532531738281,293.7333984375,299.0267333984375,297.2386474609375,284.8824157714844,1.0,0.5985360741615295,0.446279376745224,0.446279376745224,1.0,1.0,-3.2269058227539062,1.0839189291000366,2.14298677444458,0.3580851256847381,0.8374561071395874,0.8374561071395874,0.0,150.86196899414062,162.0,60739.0390625,0.0,2744.34814453125,1.0,278.8575439453125,282.9266662597656,296.7527160644531,300.7150573730469,293.1499938964844,293.1499938964844,279.1499938964844,41141.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91295725107193,1.0,0.0,0.0,3.5651121139526367,3.565136194229126,8.480855626658013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.115234375,0.0,1478.333984375,1895.4371337890625,0.0,3524.02783203125,0.8910670280456543,1.0,0.0,3.0,1.0,0.0
