time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187140,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8821917772293091,0.4138867259025574,0.3740867376327514,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.9863818287849426,0.5713021159172058,0.5410184264183044,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9043067693710328,0.445482462644577,0.3127211630344391,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8691055178642273,0.3960670232772827,0.3769104182720184,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7384182810783386,0.2386067807674408,1.0861268043518066,284.9948425292969,284.95001220703125,302.54998779296875,293.7185974121094,299.0182800292969,297.2373352050781,284.9944763183594,1.0,0.6016572117805481,0.4445823132991791,0.4445823132991791,1.0,1.0,-3.2312023639678955,1.0813887119293213,2.149813652038574,0.3544045090675354,0.9285482168197632,0.9285482168197632,0.0,155.39004516601562,165.0,59970.5859375,0.0,2778.03369140625,1.0,279.1416931152344,283.0575256347656,296.69097900390625,300.5207214355469,293.1499938964844,293.1499938964844,278.8500061035156,34172.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033741354942322,1.0,0.0,0.0,3.6604700088500977,3.660493850708008,8.940607472140982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9677734375,0.0,1531.1334228515625,1895.4371337890625,0.0,3435.015869140625,0.9064497947692872,1.0,0.0,3.0,1.0,0.0
18187200,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8821917772293091,0.4138867259025574,0.3740867376327514,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.9863818287849426,0.5713021159172058,0.5410184264183044,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9043067693710328,0.445482462644577,0.3127211630344391,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8691055178642273,0.3960670232772827,0.3769104182720184,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7384182810783386,0.2386067807674408,1.0861268043518066,284.9948425292969,284.95001220703125,302.54998779296875,293.7185974121094,299.0182800292969,297.2373352050781,284.9944763183594,1.0,0.6016572117805481,0.4445823132991791,0.4445823132991791,1.0,1.0,-3.2312023639678955,1.0813887119293213,2.149813652038574,0.3544045090675354,0.9285482168197632,0.9285482168197632,0.0,155.39004516601562,165.0,59970.5859375,0.0,2778.03369140625,1.0,279.1416931152344,283.0575256347656,296.69097900390625,300.5207214355469,293.1499938964844,293.1499938964844,278.8500061035156,34172.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033741354942322,1.0,0.0,0.0,3.6604700088500977,3.660493850708008,8.940607472140982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9677734375,0.0,1531.1334228515625,1895.4371337890625,0.0,3435.015869140625,0.9064497947692872,1.0,0.0,3.0,1.0,0.0
18187260,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8697560429573059,0.4108540713787079,0.3722538650035858,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9759379625320436,0.5708550810813904,0.5414443016052246,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8920995593070984,0.4433971047401428,0.3119455575942993,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8579955697059631,0.3944175541400909,0.3762493431568146,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7284671068191528,0.2360194325447082,1.0786621570587158,284.9010009765625,284.95001220703125,302.5427551269531,293.7015991210937,298.9920654296875,297.21051025390625,284.9020690917969,1.0,0.603394627571106,0.443382978439331,0.443382978439331,1.0,1.0,-3.21883511543274,1.073699116706848,2.1451361179351807,0.3497598171234131,0.838616132736206,0.838616132736206,0.0,161.58099365234375,168.0,60108.99609375,0.0,2786.711669921875,1.0,278.8578186035156,282.9515380859375,296.71612548828125,300.6324157714844,293.1499938964844,293.1499938964844,279.1499938964844,39561.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101399779319764,1.0,0.0,0.0,3.5083138942718506,3.5083372592926025,8.212779789573688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.38671875,0.0,1406.788818359375,1895.4371337890625,0.0,3497.902587890625,0.8769376873970032,1.0,0.0,3.0,1.0,0.0
18187320,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8697560429573059,0.4108540713787079,0.3722538650035858,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010925292969,0.9759379625320436,0.5708550810813904,0.5414443016052246,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8920995593070984,0.4433971047401428,0.3119455575942993,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8579955697059631,0.3944175541400909,0.3762493431568146,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7284671068191528,0.2360194325447082,1.0786621570587158,284.9010009765625,284.95001220703125,302.5427551269531,293.7015991210937,298.9920654296875,297.21051025390625,284.9020690917969,1.0,0.603394627571106,0.443382978439331,0.443382978439331,1.0,1.0,-3.21883511543274,1.073699116706848,2.1451361179351807,0.3497598171234131,0.838616132736206,0.838616132736206,0.0,161.58099365234375,168.0,60108.99609375,0.0,2786.711669921875,1.0,278.8578186035156,282.9515380859375,296.71612548828125,300.6324157714844,293.1499938964844,293.1499938964844,279.1499938964844,39561.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101399779319764,1.0,0.0,0.0,3.5083138942718506,3.5083372592926025,8.212779789573688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.38671875,0.0,1406.788818359375,1895.4371337890625,0.0,3497.902587890625,0.8769376873970032,1.0,0.0,3.0,1.0,0.0
18187380,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8623606562614441,0.4098252952098846,0.3710928559303283,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9696462750434875,0.572348415851593,0.5426008105278015,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8848963975906372,0.443115621805191,0.3115800321102142,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8515194058418274,0.3942921757698059,0.3759578168392181,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.722032368183136,0.2346807718276977,1.0720680952072144,284.989990234375,284.95001220703125,302.53436279296875,293.6848449707031,298.9794006347656,297.2039489746094,284.9891052246094,1.0,0.6044859886169434,0.442183643579483,0.442183643579483,1.0,1.0,-3.2100956439971924,1.067461609840393,2.142634153366089,0.3452149629592895,0.916486918926239,0.916486918926239,0.0,165.51588439941406,171.0,59211.984375,0.0,2790.41162109375,1.0,279.1412658691406,283.0622863769531,296.6570739746094,300.4424743652344,293.1499938964844,293.1499938964844,278.8500061035156,33974.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009132981300354,1.0,0.0,0.0,3.60982894897461,3.609852313995361,8.694939310771588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.6904296875,0.0,1473.9483642578125,1895.4371337890625,0.0,3412.095947265625,0.8948063254356384,1.0,0.0,3.0,1.0,0.0
18187440,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8623606562614441,0.4098252952098846,0.3710928559303283,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9696462750434875,0.572348415851593,0.5426008105278015,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8848963975906372,0.443115621805191,0.3115800321102142,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8515194058418274,0.3942921757698059,0.3759578168392181,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.722032368183136,0.2346807718276977,1.0720680952072144,284.989990234375,284.95001220703125,302.53436279296875,293.6848449707031,298.9794006347656,297.2039489746094,284.9891052246094,1.0,0.6044859886169434,0.442183643579483,0.442183643579483,1.0,1.0,-3.2100956439971924,1.067461609840393,2.142634153366089,0.3452149629592895,0.916486918926239,0.916486918926239,0.0,165.51588439941406,171.0,59211.984375,0.0,2790.41162109375,1.0,279.1412658691406,283.0622863769531,296.6570739746094,300.4424743652344,293.1499938964844,293.1499938964844,278.8500061035156,33974.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009132981300354,1.0,0.0,0.0,3.60982894897461,3.609852313995361,8.694939310771588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.6904296875,0.0,1473.9483642578125,1895.4371337890625,0.0,3412.095947265625,0.8948063254356384,1.0,0.0,3.0,1.0,0.0
18187500,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8596370220184326,0.4090273678302765,0.3706604242324829,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9674067497253418,0.5728689432144165,0.5433539152145386,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.882315993309021,0.4427902400493622,0.3115374147891998,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8492462038993835,0.3941373825073242,0.3760047256946563,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7196598052978516,0.2340670973062515,1.0698689222335815,284.8688659667969,284.95001220703125,302.5297546386719,293.676513671875,298.9721984863281,297.199462890625,284.8681945800781,1.0,0.6050713658332825,0.4415839612483978,0.4415839612483978,1.0,1.0,-3.207845687866211,1.0651320219039917,2.1427135467529297,0.3433839678764343,0.828947126865387,0.828947126865387,0.0,167.08712768554688,171.0,59824.64453125,0.0,2794.412841796875,1.0,278.8993835449219,282.9285583496094,296.70196533203125,300.63702392578125,293.1499938964844,293.1499938964844,278.8500061035156,38957.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063462615013124,1.0,0.0,0.0,3.550392866134644,3.5504164695739746,8.410971190642158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.646484375,0.0,1446.6702880859375,1895.4371337890625,0.0,3462.6650390625,0.882702648639679,1.0,0.0,3.0,1.0,0.0
18187560,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.85643470287323,0.4081997275352478,0.3699367344379425,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.9646466374397278,0.573371410369873,0.5438418984413147,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8792718052864075,0.4424339830875397,0.3113110661506653,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8465964198112488,0.3939705491065979,0.3758818507194519,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7169706225395203,0.2334721684455871,1.0673856735229492,284.9062805175781,284.95001220703125,302.5248718261719,293.66827392578125,298.9654541015625,297.1948547363281,284.90728759765625,1.0,0.6055680513381958,0.4411622583866119,0.4411622583866119,1.0,1.0,-3.204155921936035,1.06267511844635,2.1414806842803955,0.3417023420333862,0.8331460952758789,0.8331460952758789,0.0,168.82833862304688,174.0,59451.19921875,0.0,2796.388427734375,1.0,278.85858154296875,282.9643859863281,296.6819152832031,300.5525207519531,293.1499938964844,293.1499938964844,279.1499938964844,39232.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907378315925598,1.0,0.0,0.0,3.4601900577545166,3.4602127075195312,7.989013965925551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.365234375,0.0,1355.002685546875,1895.4371337890625,0.0,3472.257568359375,0.8660960793495178,1.0,0.0,3.0,1.0,0.0
18187620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.852523684501648,0.4077055752277374,0.3693461120128631,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9616309404373168,0.5754445195198059,0.545645534992218,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8756688237190247,0.442740648984909,0.3114240765571594,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8435007929801941,0.3944544196128845,0.3762437403202057,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7134420275688171,0.2328987121582031,1.0645428895950315,284.9934387207031,284.95001220703125,302.51434326171875,293.6518249511719,298.95916748046875,297.1959533691406,284.9925842285156,1.0,0.6068246960639954,0.4403188526630401,0.4403188526630401,1.0,1.0,-3.202758312225342,1.0600768327713013,2.142681360244751,0.339196115732193,0.9124939441680908,0.9124939441680908,0.0,171.3256072998047,177.0,58764.765625,0.0,2807.19677734375,1.0,279.14093017578125,283.07000732421875,296.626708984375,300.3802185058594,293.1499938964844,293.1499938964844,278.8500061035156,33646.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898720920085907,1.0,0.0,0.0,3.57532286643982,3.575345754623413,8.529504498255847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9658203125,0.0,1434.410888671875,1895.4371337890625,0.0,3391.65869140625,0.8868311643600464,1.0,0.0,3.0,1.0,0.0
18187680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.852523684501648,0.4077055752277374,0.3693461120128631,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9616309404373168,0.5754445195198059,0.545645534992218,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8756688237190247,0.442740648984909,0.3114240765571594,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8435007929801941,0.3944544196128845,0.3762437403202057,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7134420275688171,0.2328987121582031,1.0645428895950315,284.9934387207031,284.95001220703125,302.51434326171875,293.6518249511719,298.95916748046875,297.1959533691406,284.9925842285156,1.0,0.6068246960639954,0.4403188526630401,0.4403188526630401,1.0,1.0,-3.202758312225342,1.0600768327713013,2.142681360244751,0.339196115732193,0.9124939441680908,0.9124939441680908,0.0,171.3256072998047,177.0,58764.765625,0.0,2807.19677734375,1.0,279.14093017578125,283.07000732421875,296.626708984375,300.3802185058594,293.1499938964844,293.1499938964844,278.8500061035156,33646.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898720920085907,1.0,0.0,0.0,3.57532286643982,3.575345754623413,8.529504498255847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9658203125,0.0,1434.410888671875,1895.4371337890625,0.0,3391.65869140625,0.8868311643600464,1.0,0.0,3.0,1.0,0.0
18187740,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478143215179443,0.4062766432762146,0.3683981001377105,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.9576261043548584,0.5766680240631104,0.5471168160438538,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8712844848632812,0.4422927498817444,0.3113453686237335,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8397573828697205,0.3943883180618286,0.3764502108097076,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7093206644058228,0.2320867031812667,1.061875581741333,284.9092102050781,284.95001220703125,302.5028686523437,293.6355285644531,298.9478759765625,297.19024658203125,284.9095153808594,1.0,0.6081817150115967,0.4394754469394684,0.4394754469394684,1.0,1.0,-3.2003395557403564,1.057079195976257,2.1432604789733887,0.3366855382919311,0.8313433527946472,0.8313433527946472,0.0,174.31581115722656,180.0,59133.68359375,0.0,2818.5791015625,1.0,278.8590087890625,282.9691772460937,296.65283203125,300.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38821.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060200452804564,1.0,0.0,0.0,3.438913583755493,3.438936233520508,7.891069344623247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.8408203125,0.0,1330.6494140625,1895.4371337890625,0.0,3459.6318359375,0.8610000610351562,1.0,0.0,3.0,1.0,0.0
18187800,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8478143215179443,0.4062766432762146,0.3683981001377105,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.9576261043548584,0.5766680240631104,0.5471168160438538,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8712844848632812,0.4422927498817444,0.3113453686237335,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8397573828697205,0.3943883180618286,0.3764502108097076,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7093206644058228,0.2320867031812667,1.061875581741333,284.9092102050781,284.95001220703125,302.5028686523437,293.6355285644531,298.9478759765625,297.19024658203125,284.9095153808594,1.0,0.6081817150115967,0.4394754469394684,0.4394754469394684,1.0,1.0,-3.2003395557403564,1.057079195976257,2.1432604789733887,0.3366855382919311,0.8313433527946472,0.8313433527946472,0.0,174.31581115722656,180.0,59133.68359375,0.0,2818.5791015625,1.0,278.8590087890625,282.9691772460937,296.65283203125,300.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38821.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060200452804564,1.0,0.0,0.0,3.438913583755493,3.438936233520508,7.891069344623247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.8408203125,0.0,1330.6494140625,1895.4371337890625,0.0,3459.6318359375,0.8610000610351562,1.0,0.0,3.0,1.0,0.0
18187860,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8442755937576294,0.40583536028862,0.3678812384605407,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.954797387123108,0.5787797570228577,0.5489885807037354,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8680518269538879,0.4426857531070709,0.3115390539169311,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8370113968849182,0.3949626982212066,0.3769293427467346,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.706005334854126,0.2317099273204803,1.0601013898849487,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9415283203125,297.19268798828125,284.9926452636719,1.0,0.6096745133399963,0.4385135769844055,0.4385135769844055,1.0,1.0,-3.200637102127075,1.054824709892273,2.1458122730255127,0.3341327607631683,0.9094352722167968,0.9094352722167968,0.0,176.85829162597656,183.0,58493.72265625,0.0,2833.09765625,1.0,279.1407775878906,283.0722045898437,296.596923828125,300.332763671875,293.1499938964844,293.1499938964844,278.8500061035156,33522.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979561924934387,1.0,0.0,0.0,3.556732654571533,3.556755304336548,8.441035106443451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.0556640625,0.0,1413.7926025390625,1895.4371337890625,0.0,3384.525390625,0.8825540542602539,1.0,0.0,3.0,1.0,0.0
18187920,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8442755937576294,0.40583536028862,0.3678812384605407,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.954797387123108,0.5787797570228577,0.5489885807037354,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8680518269538879,0.4426857531070709,0.3115390539169311,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8370113968849182,0.3949626982212066,0.3769293427467346,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.706005334854126,0.2317099273204803,1.0601013898849487,284.9935302734375,284.95001220703125,302.4904479980469,293.6192626953125,298.9415283203125,297.19268798828125,284.9926452636719,1.0,0.6096745133399963,0.4385135769844055,0.4385135769844055,1.0,1.0,-3.200637102127075,1.054824709892273,2.1458122730255127,0.3341327607631683,0.9094352722167968,0.9094352722167968,0.0,176.85829162597656,183.0,58493.72265625,0.0,2833.09765625,1.0,279.1407775878906,283.0722045898437,296.596923828125,300.332763671875,293.1499938964844,293.1499938964844,278.8500061035156,33522.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979561924934387,1.0,0.0,0.0,3.556732654571533,3.556755304336548,8.441035106443451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.0556640625,0.0,1413.7926025390625,1895.4371337890625,0.0,3384.525390625,0.8825540542602539,1.0,0.0,3.0,1.0,0.0
18187980,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8398084044456482,0.4044376909732818,0.366965502500534,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.9507760405540466,0.5799869298934937,0.5504562258720398,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8638964295387268,0.4422912001609802,0.3115023672580719,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8334580659866333,0.3949280679225921,0.3771783709526062,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7019690275192261,0.2310053706169128,1.0580077171325684,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.9296264648437,297.1875915527344,284.9100646972656,1.0,0.611199140548706,0.437551736831665,0.437551736831665,1.0,1.0,-3.199044704437256,1.0518351793289185,2.147209644317627,0.3314227163791656,0.8290392160415649,0.8290392160415649,0.0,179.97152709960938,186.0,58882.65625,0.0,2846.827880859375,1.0,278.8591613769531,282.9716186523437,296.62213134765625,300.4543151855469,293.1499938964844,293.1499938964844,279.1499938964844,38742.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056088328361512,1.0,0.0,0.0,3.4225447177886963,3.422567129135132,7.816126412762969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.91015625,0.0,1313.7703857421875,1895.4371337890625,0.0,3455.808349609375,0.857320249080658,1.0,0.0,3.0,1.0,0.0
18188040,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8398084044456482,0.4044376909732818,0.366965502500534,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.9507760405540466,0.5799869298934937,0.5504562258720398,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8638964295387268,0.4422912001609802,0.3115023672580719,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8334580659866333,0.3949280679225921,0.3771783709526062,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7019690275192261,0.2310053706169128,1.0580077171325684,284.9098205566406,284.95001220703125,302.4771423339844,293.60302734375,298.9296264648437,297.1875915527344,284.9100646972656,1.0,0.611199140548706,0.437551736831665,0.437551736831665,1.0,1.0,-3.199044704437256,1.0518351793289185,2.147209644317627,0.3314227163791656,0.8290392160415649,0.8290392160415649,0.0,179.97152709960938,186.0,58882.65625,0.0,2846.827880859375,1.0,278.8591613769531,282.9716186523437,296.62213134765625,300.4543151855469,293.1499938964844,293.1499938964844,279.1499938964844,38742.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056088328361512,1.0,0.0,0.0,3.4225447177886963,3.422567129135132,7.816126412762969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.91015625,0.0,1313.7703857421875,1895.4371337890625,0.0,3455.808349609375,0.857320249080658,1.0,0.0,3.0,1.0,0.0
18188100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8377775549888611,0.4041704535484314,0.3665566742420196,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.9489576816558838,0.5809772610664368,0.5512263178825378,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.862015426158905,0.4424510896205902,0.3115061819553375,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8318422436714172,0.3951722979545593,0.3773130476474762,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7000843286514282,0.2308071106672287,1.0569437742233276,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.9258728027344,297.1884155273437,285.01483154296875,1.0,0.6119431257247925,0.4370708167552948,0.4370708167552948,1.0,1.0,-3.1983609199523926,1.0503885746002195,2.147972345352173,0.329981654882431,0.9020729660987854,0.9020729660987854,0.0,181.4352569580078,186.0,58141.76953125,0.0,2853.419677734375,1.0,279.0965881347656,283.09088134765625,296.5627136230469,300.2391357421875,293.1499938964844,293.1499938964844,279.1499938964844,33950.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996320962905884,1.0,0.0,0.0,3.4750020503997803,3.4750242233276367,8.057558034124668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8427734375,0.0,1332.448486328125,1895.4371337890625,0.0,3400.154541015625,0.8666105270385742,1.0,0.0,3.0,1.0,0.0
18188160,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8364070653915405,0.4040099680423736,0.3664632141590118,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9478898644447328,0.5820596218109131,0.5522949695587158,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.860801637172699,0.4427255392074585,0.3117260336875915,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8307997584342957,0.3955062329769134,0.3776670694351196,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6987603902816772,0.2306877672672271,1.0565541982650757,284.99273681640625,284.95001220703125,302.4630126953125,293.5867614746094,298.9229431152344,297.1903381347656,284.9913024902344,1.0,0.6128023862838745,0.4365957677364349,0.4365957677364349,1.0,1.0,-3.1997532844543457,1.0497275590896606,2.1500256061553955,0.3288997411727905,0.9061113595962524,0.9061113595962524,0.0,182.6326446533203,189.0,58270.98046875,0.0,2862.84033203125,1.0,279.1412353515625,283.0726623535156,296.5646057128906,300.2861328125,293.1499938964844,293.1499938964844,278.8500061035156,33395.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976637721061707,1.0,0.0,0.0,3.543876886367798,3.5438992977142334,8.380126246265718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.5107421875,0.0,1399.358154296875,1895.4371337890625,0.0,3381.797607421875,0.8793564438819885,1.0,0.0,3.0,1.0,0.0
18188220,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8321714997291565,0.4026364684104919,0.3655718863010406,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.943899631500244,0.5832182765007019,0.5537252426147461,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.856896698474884,0.4423795938491821,0.311725914478302,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8274081945419312,0.3954682052135467,0.3779191672801971,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6948955059051514,0.2300248146057129,1.0546798706054688,284.9103088378906,284.95001220703125,302.4481201171875,293.5704345703125,298.91064453125,297.185302734375,284.9104919433594,1.0,0.6143991947174072,0.43564572930336,0.43564572930336,1.0,1.0,-3.1984570026397705,1.046868920326233,2.151587963104248,0.3262315392494201,0.8266105055809021,0.8266105055809021,0.0,185.82066345214844,192.0,58652.609375,0.0,2877.57177734375,1.0,278.8593139648437,282.9737854003906,296.5900573730469,300.40753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38710.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054569005966188,1.0,0.0,0.0,3.4075729846954346,3.40759539604187,7.74789384649921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8154296875,0.0,1298.7476806640625,1895.4371337890625,0.0,3454.3955078125,0.8539931178092957,1.0,0.0,3.0,1.0,0.0
18188280,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8321714997291565,0.4026364684104919,0.3655718863010406,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.943899631500244,0.5832182765007019,0.5537252426147461,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.856896698474884,0.4423795938491821,0.311725914478302,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8274081945419312,0.3954682052135467,0.3779191672801971,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6948955059051514,0.2300248146057129,1.0546798706054688,284.9103088378906,284.95001220703125,302.4481201171875,293.5704345703125,298.91064453125,297.185302734375,284.9104919433594,1.0,0.6143991947174072,0.43564572930336,0.43564572930336,1.0,1.0,-3.1984570026397705,1.046868920326233,2.151587963104248,0.3262315392494201,0.8266105055809021,0.8266105055809021,0.0,185.82066345214844,192.0,58652.609375,0.0,2877.57177734375,1.0,278.8593139648437,282.9737854003906,296.5900573730469,300.40753173828125,293.1499938964844,293.1499938964844,279.1499938964844,38710.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054569005966188,1.0,0.0,0.0,3.4075729846954346,3.40759539604187,7.74789384649921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8154296875,0.0,1298.7476806640625,1895.4371337890625,0.0,3454.3955078125,0.8539931178092957,1.0,0.0,3.0,1.0,0.0
18188340,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8289473652839661,0.4022173583507538,0.3650918304920196,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9410608410835266,0.5852344632148743,0.5555219650268555,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8540137410163879,0.4428602457046509,0.3119883835315704,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.824870228767395,0.3960345387458801,0.3784054517745971,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.691834032535553,0.2297341674566269,1.0533846616744995,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.9036865234375,297.188232421875,284.9912109375,1.0,0.6160498261451721,0.434695690870285,0.434695690870285,1.0,1.0,-3.199376106262207,1.044843316078186,2.1545326709747314,0.3237251937389374,0.9025351405143738,0.9025351405143738,0.0,188.5335693359375,195.0,58046.2890625,0.0,2894.30810546875,1.0,279.1405029296875,283.0743408203125,296.5327453613281,300.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,33493.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976074457168579,1.0,0.0,0.0,3.527274370193481,3.527296781539917,8.301790330733638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6357421875,0.0,1382.7464599609375,1895.4371337890625,0.0,3381.271728515625,0.8759248852729797,1.0,0.0,3.0,1.0,0.0
18188400,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8289473652839661,0.4022173583507538,0.3650918304920196,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9410608410835266,0.5852344632148743,0.5555219650268555,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8540137410163879,0.4428602457046509,0.3119883835315704,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.824870228767395,0.3960345387458801,0.3784054517745971,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.691834032535553,0.2297341674566269,1.0533846616744995,284.9920349121094,284.95001220703125,302.4324951171875,293.553955078125,298.9036865234375,297.188232421875,284.9912109375,1.0,0.6160498261451721,0.434695690870285,0.434695690870285,1.0,1.0,-3.199376106262207,1.044843316078186,2.1545326709747314,0.3237251937389374,0.9025351405143738,0.9025351405143738,0.0,188.5335693359375,195.0,58046.2890625,0.0,2894.30810546875,1.0,279.1405029296875,283.0743408203125,296.5327453613281,300.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,33493.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976074457168579,1.0,0.0,0.0,3.527274370193481,3.527296781539917,8.301790330733638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.6357421875,0.0,1382.7464599609375,1895.4371337890625,0.0,3381.271728515625,0.8759248852729797,1.0,0.0,3.0,1.0,0.0
18188460,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8249129056930542,0.400871992111206,0.3642137050628662,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.937163472175598,0.5863431096076965,0.556897759437561,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8503774404525757,0.4425771534442901,0.3120250403881073,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8216233849525452,0.3959910273551941,0.3786470890045166,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6881530284881592,0.2290987223386764,1.0516228675842283,284.9110107421875,284.95001220703125,302.41619873046875,293.537353515625,298.8909912109375,297.1832275390625,284.9111022949219,1.0,0.6176750659942627,0.4337525963783264,0.4337525963783264,1.0,1.0,-3.1981968879699707,1.0420358180999756,2.156160831451416,0.3210588991641998,0.8242725729942322,0.8242725729942322,0.0,191.75732421875,198.0,58432.52734375,0.0,2909.4638671875,1.0,278.85943603515625,282.9761047363281,296.5572204589844,300.3605041503906,293.1499938964844,293.1499938964844,279.1499938964844,38681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054099321365356,1.0,0.0,0.0,3.3931288719177246,3.393151044845581,7.682348837079189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7685546875,0.0,1284.37744140625,1895.4371337890625,0.0,3453.958740234375,0.8507920503616333,1.0,0.0,3.0,1.0,0.0
18188520,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8249129056930542,0.400871992111206,0.3642137050628662,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.937163472175598,0.5863431096076965,0.556897759437561,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8503774404525757,0.4425771534442901,0.3120250403881073,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8216233849525452,0.3959910273551941,0.3786470890045166,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6881530284881592,0.2290987223386764,1.0516228675842283,284.9110107421875,284.95001220703125,302.41619873046875,293.537353515625,298.8909912109375,297.1832275390625,284.9111022949219,1.0,0.6176750659942627,0.4337525963783264,0.4337525963783264,1.0,1.0,-3.1981968879699707,1.0420358180999756,2.156160831451416,0.3210588991641998,0.8242725729942322,0.8242725729942322,0.0,191.75732421875,198.0,58432.52734375,0.0,2909.4638671875,1.0,278.85943603515625,282.9761047363281,296.5572204589844,300.3605041503906,293.1499938964844,293.1499938964844,279.1499938964844,38681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054099321365356,1.0,0.0,0.0,3.3931288719177246,3.393151044845581,7.682348837079189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7685546875,0.0,1284.37744140625,1895.4371337890625,0.0,3453.958740234375,0.8507920503616333,1.0,0.0,3.0,1.0,0.0
18188580,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8218406438827515,0.4004658162593841,0.3637518584728241,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.9344238638877868,0.5883032083511353,0.5586453676223755,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8477225303649902,0.4431177973747253,0.3123311102390289,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8191959261894226,0.3965462744235992,0.3791258931159973,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6852554082870483,0.2288283407688141,1.0504331588745115,284.9914245605469,284.95001220703125,302.3993225097656,293.5205078125,298.8838195800781,297.1863098144531,284.9906311035156,1.0,0.6193466782569885,0.4328095018863678,0.4328095018863678,1.0,1.0,-3.199249029159546,1.040064573287964,2.159184455871582,0.3185621798038482,0.8991833329200745,0.8991833329200745,0.0,194.491439819336,186.0,57835.50390625,0.0,2926.601318359375,1.0,279.140380859375,283.07550048828125,296.4994201660156,300.19305419921875,293.1499938964844,293.1499938964844,279.45001220703125,33492.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975866436958313,1.0,0.0,0.0,3.513244152069092,3.513266324996948,8.235878681261966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.99609375,0.0,1368.2215576171875,1895.4371337890625,0.0,3381.077880859375,0.8727813363075256,1.0,0.0,3.0,1.0,0.0
18188640,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8218406438827515,0.4004658162593841,0.3637518584728241,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.9344238638877868,0.5883032083511353,0.5586453676223755,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8477225303649902,0.4431177973747253,0.3123311102390289,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8191959261894226,0.3965462744235992,0.3791258931159973,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6852554082870483,0.2288283407688141,1.0504331588745115,284.9914245605469,284.95001220703125,302.3993225097656,293.5205078125,298.8838195800781,297.1863098144531,284.9906311035156,1.0,0.6193466782569885,0.4328095018863678,0.4328095018863678,1.0,1.0,-3.199249029159546,1.040064573287964,2.159184455871582,0.3185621798038482,0.8991833329200745,0.8991833329200745,0.0,194.491439819336,186.0,57835.50390625,0.0,2926.601318359375,1.0,279.140380859375,283.07550048828125,296.4994201660156,300.19305419921875,293.1499938964844,293.1499938964844,279.45001220703125,33492.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975866436958313,1.0,0.0,0.0,3.513244152069092,3.513266324996948,8.235878681261966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.99609375,0.0,1368.2215576171875,1895.4371337890625,0.0,3381.077880859375,0.8727813363075256,1.0,0.0,3.0,1.0,0.0
18188700,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.823016345500946,0.4003866016864776,0.3635435700416565,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.936861515045166,0.5893980264663696,0.5595312118530273,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8492848873138428,0.443528413772583,0.3125124275684356,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8206851482391357,0.3969287276268005,0.3793669939041137,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6863564848899841,0.2287796735763549,1.0497509241104126,285.07733154296875,284.95001220703125,302.3906555175781,293.5119934082031,298.8807067871094,297.1886901855469,285.078369140625,1.0,0.6184293031692505,0.4323379695415497,0.4323379695415497,1.0,1.0,-3.1997525691986084,1.0390636920928955,2.160688877105713,0.3173608183860779,0.9839821457862854,0.9839821457862854,0.0,193.197494506836,186.0,57192.421875,0.0,2920.593505859375,1.0,279.3966979980469,283.1798400878906,296.4717712402344,300.05743408203125,293.1499938964844,293.1499938964844,279.45001220703125,31047.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925431966781616,1.0,0.0,0.0,3.608279466629028,3.608302116394043,8.687475769875164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.9912109375,0.0,1450.612548828125,1895.4371337890625,0.0,3333.983154296875,0.8935076594352722,1.0,0.0,3.0,1.0,0.0
18188760,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8258241415023804,0.4003210365772247,0.3634231090545654,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.941542148590088,0.5904951095581055,0.5604958534240723,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8525996804237366,0.4439699053764343,0.3127588927745819,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8237778544425964,0.3973352909088135,0.3796610534191131,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6889891028404236,0.228768989443779,1.0491877794265747,285.04644775390625,284.95001220703125,302.3818359375,293.50341796875,298.8778076171875,297.1912841796875,285.04302978515625,1.0,0.6169382929801941,0.4318861663341522,0.4318861663341522,1.0,1.0,-3.2007408142089844,1.0382885932922363,2.162452220916748,0.3162606060504913,1.0,1.0,0.0,190.41392517089844,174.0,57476.73046875,0.0,2907.4580078125,1.0,279.4419860839844,283.14910888671875,296.48907470703125,300.1453552246094,293.1499938964844,293.1499938964844,279.1499938964844,31028.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922598958015442,1.0,0.0,0.0,3.710801124572754,3.710824966430664,9.188162266582368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.9423828125,0.0,1564.051025390625,1895.4371337890625,0.0,3331.33544921875,0.91523015499115,1.0,0.0,3.0,1.0,0.0
18188820,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8320664763450623,0.3987056016921997,0.362081378698349,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9519162774086,0.5912235379219055,0.5612831711769104,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8602024912834167,0.4435451626777649,0.3125174045562744,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8308219313621521,0.3971118032932281,0.3794587254524231,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6950884461402893,0.2281193286180496,1.045849323272705,284.8835754394531,284.95001220703125,302.3638916015625,293.48602294921875,298.862548828125,297.1834716796875,284.8848876953125,1.0,0.612273633480072,0.4309825599193573,0.4309825599193573,1.0,1.0,-3.195538282394409,1.0340722799301147,2.161465883255005,0.313135027885437,0.874390721321106,0.874390721321106,0.0,183.47711181640625,162.0,58255.80078125,0.0,2858.823974609375,1.0,279.1575927734375,282.9752197265625,296.5238342285156,300.3161315917969,293.1499938964844,293.1499938964844,279.45001220703125,38050.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042002558708192,1.0,0.0,0.0,3.645308256149292,3.64533257484436,8.866695111464651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.3544921875,0.0,1543.27587890625,1895.4371337890625,0.0,3442.70458984375,0.905509889125824,1.0,0.0,3.0,1.0,0.0
18188880,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8320664763450623,0.3987056016921997,0.362081378698349,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.9519162774086,0.5912235379219055,0.5612831711769104,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8602024912834167,0.4435451626777649,0.3125174045562744,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8308219313621521,0.3971118032932281,0.3794587254524231,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6950884461402893,0.2281193286180496,1.045849323272705,284.8835754394531,284.95001220703125,302.3638916015625,293.48602294921875,298.862548828125,297.1834716796875,284.8848876953125,1.0,0.612273633480072,0.4309825599193573,0.4309825599193573,1.0,1.0,-3.195538282394409,1.0340722799301147,2.161465883255005,0.313135027885437,0.874390721321106,0.874390721321106,0.0,183.47711181640625,162.0,58255.80078125,0.0,2858.823974609375,1.0,279.1575927734375,282.9752197265625,296.5238342285156,300.3161315917969,293.1499938964844,293.1499938964844,279.45001220703125,38050.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042002558708192,1.0,0.0,0.0,3.645308256149292,3.64533257484436,8.866695111464651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.3544921875,0.0,1543.27587890625,1895.4371337890625,0.0,3442.70458984375,0.905509889125824,1.0,0.0,3.0,1.0,0.0
18188940,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8421818614006042,0.3983041644096374,0.3610218465328216,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9664475321769714,0.5930452346801758,0.5622789859771729,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8720812201499939,0.4441414177417755,0.3124131262302398,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8415851593017578,0.3976245820522308,0.379322350025177,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.704538106918335,0.2278955280780792,1.042335867881775,284.9934387207031,284.95001220703125,302.345458984375,293.4682922363281,298.8541564941406,297.18585205078125,284.9918518066406,1.0,0.60631263256073,0.4300789535045624,0.4300789535045624,1.0,1.0,-3.190937757492065,1.0300973653793335,2.160840511322021,0.3098483383655548,0.962576687335968,0.962576687335968,0.0,173.9634552001953,150.0,57399.3203125,0.0,2797.563720703125,1.0,279.44317626953125,283.1035461425781,296.4509582519531,300.1210021972656,293.1499938964844,293.1499938964844,279.1499938964844,33495.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970571756362915,1.0,0.0,0.0,3.749727725982666,3.7497522830963135,9.38194261834724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4853515625,0.0,1627.7242431640625,1895.4371337890625,0.0,3376.137451171875,0.9256892204284668,1.0,0.0,3.0,1.0,0.0
