time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189000,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8421818614006042,0.3983041644096374,0.3610218465328216,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9664475321769714,0.5930452346801758,0.5622789859771729,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8720812201499939,0.4441414177417755,0.3124131262302398,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8415851593017578,0.3976245820522308,0.379322350025177,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.704538106918335,0.2278955280780792,1.042335867881775,284.9934387207031,284.95001220703125,302.345458984375,293.4682922363281,298.8541564941406,297.18585205078125,284.9918518066406,1.0,0.60631263256073,0.4300789535045624,0.4300789535045624,1.0,1.0,-3.190937757492065,1.0300973653793335,2.160840511322021,0.3098483383655548,0.962576687335968,0.962576687335968,0.0,173.9634552001953,150.0,57399.3203125,0.0,2797.563720703125,1.0,279.44317626953125,283.1035461425781,296.4509582519531,300.1210021972656,293.1499938964844,293.1499938964844,279.1499938964844,33495.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970571756362915,1.0,0.0,0.0,3.749727725982666,3.7497522830963135,9.38194261834724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4853515625,0.0,1627.7242431640625,1895.4371337890625,0.0,3376.137451171875,0.9256892204284668,1.0,0.0,3.0,1.0,0.0
18189060,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8547087907791138,0.3970608115196228,0.3597756326198578,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9819546937942504,0.5940101146697998,0.5630421042442322,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8866854906082153,0.444060742855072,0.3122272193431854,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8548685908317566,0.3975975513458252,0.3790786266326904,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7156890034675598,0.2274007499217987,1.0387372970581057,284.88641357421875,284.95001220703125,302.3266296386719,293.4501647949219,298.8410339355469,297.1808776855469,284.8885192871094,1.0,0.5996987819671631,0.4292857646942138,0.4292857646942138,1.0,1.0,-3.185520887374878,1.0260777473449707,2.1594431400299072,0.3069087266921997,0.8567307591438293,0.8567307591438293,0.0,163.59921264648438,138.0,57814.87109375,0.0,2730.1875,1.0,279.1570739746094,282.984375,296.4729309082031,300.2384948730469,293.1499938964844,293.1499938964844,279.45001220703125,39522.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905480682849884,1.0,0.0,0.0,3.6077823638916016,3.607806444168091,8.685082661941124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.373046875,0.0,1512.7567138671875,1895.4371337890625,0.0,3454.616455078125,0.8987805843353271,1.0,0.0,3.0,1.0,0.0
18189120,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8547087907791138,0.3970608115196228,0.3597756326198578,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.9819546937942504,0.5940101146697998,0.5630421042442322,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8866854906082153,0.444060742855072,0.3122272193431854,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8548685908317566,0.3975975513458252,0.3790786266326904,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7156890034675598,0.2274007499217987,1.0387372970581057,284.88641357421875,284.95001220703125,302.3266296386719,293.4501647949219,298.8410339355469,297.1808776855469,284.8885192871094,1.0,0.5996987819671631,0.4292857646942138,0.4292857646942138,1.0,1.0,-3.185520887374878,1.0260777473449707,2.1594431400299072,0.3069087266921997,0.8567307591438293,0.8567307591438293,0.0,163.59921264648438,138.0,57814.87109375,0.0,2730.1875,1.0,279.1570739746094,282.984375,296.4729309082031,300.2384948730469,293.1499938964844,293.1499938964844,279.45001220703125,39522.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905480682849884,1.0,0.0,0.0,3.6077823638916016,3.607806444168091,8.685082661941124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.373046875,0.0,1512.7567138671875,1895.4371337890625,0.0,3454.616455078125,0.8987805843353271,1.0,0.0,3.0,1.0,0.0
18189180,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.871821403503418,0.3969942033290863,0.3589977324008941,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9986825585365297,0.5960800051689148,0.5641241073608398,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9059458374977112,0.4450341761112213,0.3123555183410644,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8726550936698914,0.3983511328697204,0.3791159689426422,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7291019558906555,0.2273922562599182,1.03585946559906,284.99774169921875,284.95001220703125,302.30743408203125,293.4315795898437,298.83502197265625,297.18621826171875,284.99676513671875,1.0,0.5927561521530151,0.4284925460815429,0.4284925460815429,1.0,1.0,-3.18251895904541,1.0229698419570925,2.1595489978790283,0.3041775226593017,0.9486406445503236,0.9486406445503236,0.0,152.1001434326172,126.0,56994.83203125,0.0,2661.78857421875,1.0,279.4420471191406,283.1130676269531,296.40679931640625,300.048583984375,293.1499938964844,293.1499938964844,279.1499938964844,33746.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966623544692993,1.0,0.0,0.0,3.7116310596466064,3.711655378341675,9.19227318263438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2314453125,0.0,1585.6805419921875,1895.4371337890625,0.0,3372.452880859375,0.9175723195075988,1.0,0.0,3.0,1.0,0.0
18189240,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.871821403503418,0.3969942033290863,0.3589977324008941,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.9986825585365297,0.5960800051689148,0.5641241073608398,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9059458374977112,0.4450341761112213,0.3123555183410644,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8726550936698914,0.3983511328697204,0.3791159689426422,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7291019558906555,0.2273922562599182,1.03585946559906,284.99774169921875,284.95001220703125,302.30743408203125,293.4315795898437,298.83502197265625,297.18621826171875,284.99676513671875,1.0,0.5927561521530151,0.4284925460815429,0.4284925460815429,1.0,1.0,-3.18251895904541,1.0229698419570925,2.1595489978790283,0.3041775226593017,0.9486406445503236,0.9486406445503236,0.0,152.1001434326172,126.0,56994.83203125,0.0,2661.78857421875,1.0,279.4420471191406,283.1130676269531,296.40679931640625,300.048583984375,293.1499938964844,293.1499938964844,279.1499938964844,33746.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966623544692993,1.0,0.0,0.0,3.7116310596466064,3.711655378341675,9.19227318263438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2314453125,0.0,1585.6805419921875,1895.4371337890625,0.0,3372.452880859375,0.9175723195075988,1.0,0.0,3.0,1.0,0.0
18189300,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8781558275222778,0.39649698138237,0.3586998581886291,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.9990000128746032,0.5971439480781555,0.5548219680786133,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9135724902153016,0.4451520442962646,0.3125188648700714,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8793586492538452,0.398436039686203,0.3792528212070465,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7339349985122681,0.227232351899147,1.0350264310836792,284.8603515625,284.95001220703125,302.2977294921875,293.422119140625,298.82977294921875,297.1868591308594,284.8567810058594,1.0,0.5886855125427246,0.4280959665775299,0.4280959665775299,1.0,1.0,-3.170841217041016,1.0176385641098022,2.153202772140503,0.3016644418239593,0.8512093424797058,0.8512093424797058,0.0,147.88133239746094,126.0,57665.96875,0.0,2615.326171875,1.0,279.1963806152344,282.96160888671875,296.4532165527344,300.249755859375,293.1499938964844,293.1499938964844,279.1499938964844,38350.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027825593948364,1.0,0.0,0.0,3.6663060188293457,3.666330575942993,8.969138320935599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1328125,0.0,1569.0472412109375,1895.4371337890625,0.0,3429.508056640625,0.9080876111984252,1.0,0.0,3.0,1.0,0.0
18189360,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8836526870727539,0.3958178460597992,0.3579791784286499,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9990000128746032,0.5990253686904907,0.5436541438102722,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9205758571624756,0.4450914561748504,0.312394380569458,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8853403329849243,0.3983665406703949,0.379080206155777,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7381927371025085,0.2269670516252517,1.0333164930343628,284.8857116699219,284.95001220703125,302.2879638671875,293.4125366210937,298.8263854980469,297.1903686523437,284.8875427246094,1.0,0.5840640664100647,0.4277664124965668,0.4277664124965668,1.0,1.0,-3.153765916824341,1.0104925632476809,2.14327335357666,0.2983352243900299,0.841008186340332,0.841008186340332,0.0,143.8932647705078,114.0,57027.64453125,0.0,2560.60498046875,1.0,279.1573791503906,282.9948425292969,296.42999267578125,300.15338134765625,293.1499938964844,293.1499938964844,279.45001220703125,40149.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041557908058168,1.0,0.0,0.0,3.5493555068969727,3.549379348754883,8.406056508647453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.7431640625,0.0,1454.2435302734375,1895.4371337890625,0.0,3442.291015625,0.8863089680671692,1.0,0.0,3.0,1.0,0.0
18189420,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8987463116645813,0.3956471681594848,0.3572880625724792,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9990000128746032,0.6062730550765991,0.5164569616317749,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9393858313560486,0.4460441172122955,0.3126470744609833,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.901180863380432,0.3990314900875091,0.3792148530483246,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7497478127479553,0.2269626259803772,1.0312168598175049,284.9775695800781,284.95001220703125,302.26824951171875,293.3929748535156,298.8343200683594,297.2193298339844,284.97613525390625,1.0,0.5739017128944397,0.4271073043346405,0.4271073043346405,1.0,1.0,-3.118178129196167,0.9957104325294496,2.1224677562713623,0.291283369064331,0.9129867553710938,0.9129867553710938,0.0,134.7092742919922,117.0,55777.875,0.0,2443.05078125,1.0,279.4415283203125,283.11279296875,296.3591003417969,299.93487548828125,293.1499938964844,293.1499938964844,279.1499938964844,34525.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935477137565613,1.0,0.0,0.0,3.631957530975342,3.631981134414673,8.801867465990654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.7099609375,0.0,1502.21044921875,1895.4371337890625,0.0,3343.369140625,0.9000799655914307,1.0,0.0,3.0,1.0,0.0
18189480,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8987463116645813,0.3956471681594848,0.3572880625724792,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.9990000128746032,0.6062730550765991,0.5164569616317749,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9393858313560486,0.4460441172122955,0.3126470744609833,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.901180863380432,0.3990314900875091,0.3792148530483246,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7497478127479553,0.2269626259803772,1.0312168598175049,284.9775695800781,284.95001220703125,302.26824951171875,293.3929748535156,298.8343200683594,297.2193298339844,284.97613525390625,1.0,0.5739017128944397,0.4271073043346405,0.4271073043346405,1.0,1.0,-3.118178129196167,0.9957104325294496,2.1224677562713623,0.291283369064331,0.9129867553710938,0.9129867553710938,0.0,134.7092742919922,117.0,55777.875,0.0,2443.05078125,1.0,279.4415283203125,283.11279296875,296.3591003417969,299.93487548828125,293.1499938964844,293.1499938964844,279.1499938964844,34525.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935477137565613,1.0,0.0,0.0,3.631957530975342,3.631981134414673,8.801867465990654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.7099609375,0.0,1502.21044921875,1895.4371337890625,0.0,3343.369140625,0.9000799655914307,1.0,0.0,3.0,1.0,0.0
18189540,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.908245325088501,0.3946337103843689,0.3563980162143707,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,0.614352285861969,0.4999215006828308,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9511423110961914,0.4463101327419281,0.3128269612789154,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9118043184280396,0.3991609513759613,0.3792969584465027,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.757332444190979,0.2267556488513946,1.0297552347183228,284.89892578125,284.95001220703125,302.2483215332031,293.3728332519531,298.8429260253906,297.2479553222656,284.89971923828125,1.0,0.5680893063545227,0.4264481961727142,0.4264481961727142,1.0,1.0,-3.0957634449005127,0.9858140349388124,2.109949350357056,0.2859188616275787,0.8250276446342468,0.8250276446342468,0.0,129.27783203125,135.0,55774.3515625,0.0,2372.171142578125,1.0,279.15875244140625,283.025146484375,296.379638671875,300.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,39909.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987700343132019,1.0,0.0,0.0,3.447235345840454,3.4472579956054688,7.929305638754158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.599609375,0.0,1346.6912841796875,1895.4371337890625,0.0,3392.11669921875,0.863878071308136,1.0,0.0,3.0,1.0,0.0
18189600,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.908245325088501,0.3946337103843689,0.3563980162143707,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9990000128746032,0.614352285861969,0.4999215006828308,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9511423110961914,0.4463101327419281,0.3128269612789154,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9118043184280396,0.3991609513759613,0.3792969584465027,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.757332444190979,0.2267556488513946,1.0297552347183228,284.89892578125,284.95001220703125,302.2483215332031,293.3728332519531,298.8429260253906,297.2479553222656,284.89971923828125,1.0,0.5680893063545227,0.4264481961727142,0.4264481961727142,1.0,1.0,-3.0957634449005127,0.9858140349388124,2.109949350357056,0.2859188616275787,0.8250276446342468,0.8250276446342468,0.0,129.27783203125,135.0,55774.3515625,0.0,2372.171142578125,1.0,279.15875244140625,283.025146484375,296.379638671875,300.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,39909.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987700343132019,1.0,0.0,0.0,3.447235345840454,3.4472579956054688,7.929305638754158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.599609375,0.0,1346.6912841796875,1895.4371337890625,0.0,3392.11669921875,0.863878071308136,1.0,0.0,3.0,1.0,0.0
18189660,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.905558168888092,0.3947173058986664,0.3562753200531006,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9990000128746032,0.6215154528617859,0.5038778185844421,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9492021799087524,0.4475831985473633,0.313559353351593,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9097481966018676,0.4000480771064758,0.3799830973148346,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7556015253067017,0.2270471006631851,1.0306456089019775,285.0023193359375,284.95001220703125,302.2282409667969,293.3520812988281,298.8546142578125,297.2742614746094,285.0020751953125,1.0,0.570483922958374,0.426385760307312,0.426385760307312,1.0,1.0,-3.103106737136841,0.9883671402931212,2.114739418029785,0.2861529886722564,0.9152830839157104,0.9152830839157104,0.0,130.6021270751953,153.0,55250.1484375,0.0,2392.918212890625,1.0,279.4408264160156,283.1429748535156,296.32098388671875,299.8457336425781,293.1499938964844,293.1499938964844,279.1499938964844,33415.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886522650718689,1.0,0.0,0.0,3.5670289993286133,3.567051649093628,8.489978426950984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.3203125,0.0,1423.906982421875,1895.4371337890625,0.0,3297.601318359375,0.8849024176597595,1.0,0.0,3.0,1.0,0.0
18189720,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.905558168888092,0.3947173058986664,0.3562753200531006,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9990000128746032,0.6215154528617859,0.5038778185844421,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9492021799087524,0.4475831985473633,0.313559353351593,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9097481966018676,0.4000480771064758,0.3799830973148346,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7556015253067017,0.2270471006631851,1.0306456089019775,285.0023193359375,284.95001220703125,302.2282409667969,293.3520812988281,298.8546142578125,297.2742614746094,285.0020751953125,1.0,0.570483922958374,0.426385760307312,0.426385760307312,1.0,1.0,-3.103106737136841,0.9883671402931212,2.114739418029785,0.2861529886722564,0.9152830839157104,0.9152830839157104,0.0,130.6021270751953,153.0,55250.1484375,0.0,2392.918212890625,1.0,279.4408264160156,283.1429748535156,296.32098388671875,299.8457336425781,293.1499938964844,293.1499938964844,279.1499938964844,33415.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886522650718689,1.0,0.0,0.0,3.5670289993286133,3.567051649093628,8.489978426950984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.3203125,0.0,1423.906982421875,1895.4371337890625,0.0,3297.601318359375,0.8849024176597595,1.0,0.0,3.0,1.0,0.0
18189780,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8929113149642944,0.3938313126564026,0.3559200167655945,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.9990000128746032,0.6241961121559143,0.5243265628814697,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9357268214225768,0.448061853647232,0.3142091035842895,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8976472020149231,0.400304913520813,0.3806169629096985,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7462803721427917,0.2269371002912521,1.0318048000335691,284.9222412109375,284.95001220703125,302.2080993652344,293.3306579589844,298.8473815917969,297.2704162597656,284.9233703613281,1.0,0.5783368945121765,0.4263232946395874,0.4263232946395874,1.0,1.0,-3.1301863193511963,0.9982162117958068,2.131969928741455,0.2896187901496887,0.8444808125495911,0.8444808125495911,0.0,137.3116912841797,171.0,56195.01171875,0.0,2479.862060546875,1.0,279.15899658203125,283.0373229980469,296.3563232421875,300.00439453125,293.1499938964844,293.1499938964844,279.45001220703125,38017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977288007736206,1.0,0.0,0.0,3.4632418155670166,3.4632644653320312,8.003113407539786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.73681640625,0.0,1349.473388671875,1895.4371337890625,0.0,3382.404296875,0.8658726215362549,1.0,0.0,3.0,1.0,0.0
18189840,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8929113149642944,0.3938313126564026,0.3559200167655945,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.9990000128746032,0.6241961121559143,0.5243265628814697,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9357268214225768,0.448061853647232,0.3142091035842895,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8976472020149231,0.400304913520813,0.3806169629096985,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7462803721427917,0.2269371002912521,1.0318048000335691,284.9222412109375,284.95001220703125,302.2080993652344,293.3306579589844,298.8473815917969,297.2704162597656,284.9233703613281,1.0,0.5783368945121765,0.4263232946395874,0.4263232946395874,1.0,1.0,-3.1301863193511963,0.9982162117958068,2.131969928741455,0.2896187901496887,0.8444808125495911,0.8444808125495911,0.0,137.3116912841797,171.0,56195.01171875,0.0,2479.862060546875,1.0,279.15899658203125,283.0373229980469,296.3563232421875,300.00439453125,293.1499938964844,293.1499938964844,279.45001220703125,38017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977288007736206,1.0,0.0,0.0,3.4632418155670166,3.4632644653320312,8.003113407539786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.73681640625,0.0,1349.473388671875,1895.4371337890625,0.0,3382.404296875,0.8658726215362549,1.0,0.0,3.0,1.0,0.0
18189900,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.884647011756897,0.3937899768352508,0.3558096587657928,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9990000128746032,0.6243875026702881,0.5385832190513611,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9264421463012696,0.4486547112464905,0.3145789206027984,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8897006511688232,0.4006822109222412,0.3809713125228882,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7401333451271057,0.2269710600376129,1.0323455333709717,285.0361022949219,284.95001220703125,302.197998046875,293.3197021484375,298.8407287597656,297.26348876953125,285.0384216308594,1.0,0.5837129354476929,0.4262920618057251,0.4262920618057251,1.0,1.0,-3.1487059593200684,1.0049678087234497,2.143738031387329,0.2920596897602081,0.9296337962150574,0.9296337962150574,0.0,142.11582946777344,171.0,55738.79296875,0.0,2541.294677734375,1.0,279.3975524902344,283.1605529785156,296.2962951660156,299.8099365234375,293.1499938964844,293.1499938964844,279.45001220703125,33121.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927408456802368,1.0,0.0,0.0,3.534219264984131,3.5342416763305664,8.334513950103428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.640625,0.0,1387.275634765625,1895.4371337890625,0.0,3335.830322265625,0.8790866732597351,1.0,0.0,3.0,1.0,0.0
18189960,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.876285195350647,0.3938661813735962,0.3560456931591034,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.9990000128746032,0.6238771080970764,0.5541898608207703,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9169517159461976,0.44938924908638,0.3152052760124206,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8815407752990723,0.4011638760566711,0.3815889358520508,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7338690161705017,0.2270499169826507,1.033547043800354,285.02703857421875,284.95001220703125,302.1879272460937,293.3085327148437,298.8305053710937,297.25390625,285.02587890625,1.0,0.5898759961128235,0.4257073700428009,0.4257073700428009,1.0,1.0,-3.1706883907318115,1.0116567611694336,2.159031629562378,0.2937005460262298,0.95158052444458,0.95158052444458,0.0,147.5781707763672,174.0,56191.1796875,0.0,2613.79931640625,1.0,279.4418334960937,283.14666748046875,296.2982482910156,299.8747253417969,293.1499938964844,293.1499938964844,279.1499938964844,32128.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921138644218445,1.0,0.0,0.0,3.627114772796631,3.627137899398804,8.778410460763553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4150390625,0.0,1479.067138671875,1895.4371337890625,0.0,3329.970703125,0.8972669243812561,1.0,0.0,3.0,1.0,0.0
18190020,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8633946776390076,0.3927366435527801,0.3556128740310669,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.9990000128746032,0.6203226447105408,0.5785160660743713,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9032745361328124,0.449733167886734,0.3158674538135528,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.869265615940094,0.4012161493301391,0.3821635544300079,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7242122888565063,0.2265629917383194,1.0335919857025146,284.9125671386719,284.95001220703125,302.1677551269531,293.2856750488281,298.7972717285156,297.2182006835937,284.91424560546875,1.0,0.5984736084938049,0.4245379865169525,0.4245379865169525,1.0,1.0,-3.200981616973877,1.0197383165359497,2.1812431812286377,0.2951938807964325,0.8630018830299377,0.8630018830299377,0.0,156.2195587158203,177.0,57288.33984375,0.0,2721.324951171875,1.0,279.1576843261719,283.0086975097656,296.32763671875,300.0489807128906,293.1499938964844,293.1499938964844,279.45001220703125,37763.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045478105545044,1.0,0.0,0.0,3.5543808937072754,3.554404258728028,8.429876743321074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.61328125,0.0,1442.218994140625,1895.4371337890625,0.0,3445.938720703125,0.8855435848236084,1.0,0.0,3.0,1.0,0.0
18190080,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8633946776390076,0.3927366435527801,0.3556128740310669,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.9990000128746032,0.6203226447105408,0.5785160660743713,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9032745361328124,0.449733167886734,0.3158674538135528,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.869265615940094,0.4012161493301391,0.3821635544300079,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7242122888565063,0.2265629917383194,1.0335919857025146,284.9125671386719,284.95001220703125,302.1677551269531,293.2856750488281,298.7972717285156,297.2182006835937,284.91424560546875,1.0,0.5984736084938049,0.4245379865169525,0.4245379865169525,1.0,1.0,-3.200981616973877,1.0197383165359497,2.1812431812286377,0.2951938807964325,0.8630018830299377,0.8630018830299377,0.0,156.2195587158203,177.0,57288.33984375,0.0,2721.324951171875,1.0,279.1576843261719,283.0086975097656,296.32763671875,300.0489807128906,293.1499938964844,293.1499938964844,279.45001220703125,37763.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045478105545044,1.0,0.0,0.0,3.5543808937072754,3.554404258728028,8.429876743321074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.61328125,0.0,1442.218994140625,1895.4371337890625,0.0,3445.938720703125,0.8855435848236084,1.0,0.0,3.0,1.0,0.0
18190140,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8512493371963501,0.3925117254257202,0.3554734289646148,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9926538467407228,0.6178784966468811,0.5859681367874146,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8908977508544922,0.4508926272392273,0.3167254030704498,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8575237989425659,0.4018222391605377,0.3828753232955932,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7143862843513489,0.2262900173664093,1.033445119857788,285.0082397460937,284.95001220703125,302.14764404296875,293.26202392578125,298.7718505859375,297.19586181640625,285.0067138671875,1.0,0.6045286059379578,0.4233686029911041,0.4233686029911041,1.0,1.0,-3.212032079696656,1.0207196474075315,2.191312551498413,0.2940297424793243,0.9570725560188292,0.9570725560188292,0.0,164.71322631835938,180.0,56772.58984375,0.0,2789.8486328125,1.0,279.4418029785156,283.1184387207031,296.2546081542969,299.88153076171875,293.1499938964844,293.1499938964844,279.1499938964844,32872.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993964791297913,1.0,0.0,0.0,3.692636728286743,3.692660570144653,9.098430382437072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.607421875,0.0,1557.446533203125,1895.4371337890625,0.0,3397.9580078125,0.9125720858573914,1.0,0.0,3.0,1.0,0.0
18190200,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8512493371963501,0.3925117254257202,0.3554734289646148,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9926538467407228,0.6178784966468811,0.5859681367874146,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8908977508544922,0.4508926272392273,0.3167254030704498,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8575237989425659,0.4018222391605377,0.3828753232955932,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7143862843513489,0.2262900173664093,1.033445119857788,285.0082397460937,284.95001220703125,302.14764404296875,293.26202392578125,298.7718505859375,297.19586181640625,285.0067138671875,1.0,0.6045286059379578,0.4233686029911041,0.4233686029911041,1.0,1.0,-3.212032079696656,1.0207196474075315,2.191312551498413,0.2940297424793243,0.9570725560188292,0.9570725560188292,0.0,164.71322631835938,180.0,56772.58984375,0.0,2789.8486328125,1.0,279.4418029785156,283.1184387207031,296.2546081542969,299.88153076171875,293.1499938964844,293.1499938964844,279.1499938964844,32872.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993964791297913,1.0,0.0,0.0,3.692636728286743,3.692660570144653,9.098430382437072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.607421875,0.0,1557.446533203125,1895.4371337890625,0.0,3397.9580078125,0.9125720858573914,1.0,0.0,3.0,1.0,0.0
18190260,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8407236933708191,0.3912136852741241,0.3548556268215179,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9821802377700806,0.6169421672821045,0.5851464867591858,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8801671862602234,0.4511348605155945,0.3172962665557861,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8475075364112854,0.4016895592212677,0.3832504153251648,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7050474286079407,0.225583791732788,1.0322822332382202,284.8930053710937,284.95001220703125,302.1276550292969,293.2375183105469,298.7495422363281,297.18023681640625,284.8948059082031,1.0,0.6082907915115356,0.4220987856388092,0.4220987856388092,1.0,1.0,-3.2095251083374023,1.0165148973464966,2.193010091781616,0.290249764919281,0.8528236150741577,0.8528236150741577,0.0,172.14141845703125,183.0,57252.3359375,0.0,2825.865966796875,1.0,279.15740966796875,282.990478515625,296.2681579589844,299.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,39101.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094189405441284,1.0,0.0,0.0,3.567871332168579,3.5678951740264893,8.493988161717425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.34033203125,0.0,1466.3878173828125,1895.4371337890625,0.0,3491.21044921875,0.8895818591117859,1.0,0.0,3.0,1.0,0.0
18190320,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8407236933708191,0.3912136852741241,0.3548556268215179,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.9821802377700806,0.6169421672821045,0.5851464867591858,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8801671862602234,0.4511348605155945,0.3172962665557861,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8475075364112854,0.4016895592212677,0.3832504153251648,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7050474286079407,0.225583791732788,1.0322822332382202,284.8930053710937,284.95001220703125,302.1276550292969,293.2375183105469,298.7495422363281,297.18023681640625,284.8948059082031,1.0,0.6082907915115356,0.4220987856388092,0.4220987856388092,1.0,1.0,-3.2095251083374023,1.0165148973464966,2.193010091781616,0.290249764919281,0.8528236150741577,0.8528236150741577,0.0,172.14141845703125,183.0,57252.3359375,0.0,2825.865966796875,1.0,279.15740966796875,282.990478515625,296.2681579589844,299.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,39101.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094189405441284,1.0,0.0,0.0,3.567871332168579,3.5678951740264893,8.493988161717425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.34033203125,0.0,1466.3878173828125,1895.4371337890625,0.0,3491.21044921875,0.8895818591117859,1.0,0.0,3.0,1.0,0.0
18190380,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8346961140632629,0.3910539448261261,0.3546036183834076,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.9760542511940002,0.618084728717804,0.5859484076499939,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.874305784702301,0.4523910880088806,0.3180983662605285,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8419227600097656,0.402316689491272,0.3838061094284057,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6993163228034973,0.2253413796424865,1.0313916206359863,284.9977722167969,284.95001220703125,302.1078491210937,293.212158203125,298.7388916015625,297.1810913085937,284.996826171875,1.0,0.6111276149749756,0.4208289682865143,0.4208289682865143,1.0,1.0,-3.21073842048645,1.0136504173278809,2.1970880031585693,0.286929726600647,0.9419673681259156,0.9419673681259156,0.0,176.95709228515625,186.0,56486.87109375,0.0,2854.781005859375,1.0,279.4417724609375,283.1123352050781,296.1916198730469,299.8013000488281,293.1499938964844,293.1499938964844,279.1499938964844,33562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014411568641664,1.0,0.0,0.0,3.679068565368652,3.6790924072265625,9.031689955918408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.98046875,0.0,1547.364013671875,1895.4371337890625,0.0,3417.01416015625,0.910101354122162,1.0,0.0,3.0,1.0,0.0
18190440,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8346961140632629,0.3910539448261261,0.3546036183834076,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.9760542511940002,0.618084728717804,0.5859484076499939,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.874305784702301,0.4523910880088806,0.3180983662605285,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8419227600097656,0.402316689491272,0.3838061094284057,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6993163228034973,0.2253413796424865,1.0313916206359863,284.9977722167969,284.95001220703125,302.1078491210937,293.212158203125,298.7388916015625,297.1810913085937,284.996826171875,1.0,0.6111276149749756,0.4208289682865143,0.4208289682865143,1.0,1.0,-3.21073842048645,1.0136504173278809,2.1970880031585693,0.286929726600647,0.9419673681259156,0.9419673681259156,0.0,176.95709228515625,186.0,56486.87109375,0.0,2854.781005859375,1.0,279.4417724609375,283.1123352050781,296.1916198730469,299.8013000488281,293.1499938964844,293.1499938964844,279.1499938964844,33562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014411568641664,1.0,0.0,0.0,3.679068565368652,3.6790924072265625,9.031689955918408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.98046875,0.0,1547.364013671875,1895.4371337890625,0.0,3417.01416015625,0.910101354122162,1.0,0.0,3.0,1.0,0.0
18190500,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8322935104370117,0.3905821144580841,0.3545041680335998,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.9736291766166688,0.6183709502220154,0.5865346193313599,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8720659017562866,0.4526903927326202,0.3185323774814605,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8397655487060547,0.4023882150650024,0.3841275870800018,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.6970453858375549,0.2251097857952118,1.0311886072158811,284.8689270019531,284.95001220703125,302.0980224609375,293.1991271972656,298.7318115234375,297.178955078125,284.8664245605469,1.0,0.612408459186554,0.4201940596103668,0.4201940596103668,1.0,1.0,-3.21199369430542,1.0124400854110718,2.1995537281036377,0.2854793667793274,0.8511906266212463,0.8511906266212463,0.0,178.9993896484375,186.0,57301.45703125,0.0,2868.579833984375,1.0,279.19708251953125,282.9669494628906,296.2341613769531,300.001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38045.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079252481460572,1.0,0.0,0.0,3.638056516647339,3.6380808353424072,8.831453328639327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.248046875,0.0,1535.1778564453125,1895.4371337890625,0.0,3477.3388671875,0.9017320871353148,1.0,0.0,3.0,1.0,0.0
18190560,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8293625116348267,0.3899793028831482,0.3540392220020294,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9706339240074158,0.6185458898544312,0.5867651700973511,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8692973852157593,0.4528668820858001,0.3187147974967956,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8371582627296448,0.4023429751396179,0.3841791749000549,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6943387985229492,0.2247950434684753,1.0302538871765137,284.8984375,284.95001220703125,302.0882873535156,293.18585205078125,298.7247009277344,297.17535400390625,284.9002685546875,1.0,0.613482654094696,0.4198456406593323,0.4198456406593323,1.0,1.0,-3.2108709812164307,1.0110700130462646,2.199800968170166,0.2843675911426544,0.8476848602294922,0.8476848602294922,0.0,181.2191619873047,189.0,56945.1484375,0.0,2878.41943359375,1.0,279.15777587890625,282.9976806640625,296.20953369140625,299.9176940917969,293.1499938964844,293.1499938964844,279.45001220703125,39251.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100276231765748,1.0,0.0,0.0,3.542578935623169,3.5426025390625,8.373988862331316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.8837890625,0.0,1440.5201416015625,1895.4371337890625,0.0,3496.85986328125,0.884218156337738,1.0,0.0,3.0,1.0,0.0
18190620,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8257598876953125,0.3899895846843719,0.3538940548896789,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9670198559761048,0.6201175451278687,0.5880800485610962,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.866165041923523,0.4542992711067199,0.3196118772029876,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8340343832969666,0.403110921382904,0.3848119378089905,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6908438205718994,0.2246734350919723,1.0296722650527954,285.0007629394531,284.95001220703125,302.0689697265625,293.1585693359375,298.71893310546875,297.1796569824219,284.99981689453125,1.0,0.6156295537948608,0.4191488027572632,0.4191488027572632,1.0,1.0,-3.213408946990967,1.0101670026779177,2.203242063522339,0.2827810645103454,0.9378565549850464,0.9378565549850464,0.0,184.46632385253903,192.0,56240.05859375,0.0,2901.51953125,1.0,279.4416198730469,283.1160888671875,296.1365966796875,299.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,33475.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018293619155884,1.0,0.0,0.0,3.659132242202759,3.65915584564209,8.934072752708744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6484375,0.0,1524.4197998046875,1895.4371337890625,0.0,3420.631103515625,0.9055714011192322,1.0,0.0,3.0,1.0,0.0
18190680,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8257598876953125,0.3899895846843719,0.3538940548896789,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9670198559761048,0.6201175451278687,0.5880800485610962,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.866165041923523,0.4542992711067199,0.3196118772029876,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8340343832969666,0.403110921382904,0.3848119378089905,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6908438205718994,0.2246734350919723,1.0296722650527954,285.0007629394531,284.95001220703125,302.0689697265625,293.1585693359375,298.71893310546875,297.1796569824219,284.99981689453125,1.0,0.6156295537948608,0.4191488027572632,0.4191488027572632,1.0,1.0,-3.213408946990967,1.0101670026779177,2.203242063522339,0.2827810645103454,0.9378565549850464,0.9378565549850464,0.0,184.46632385253903,192.0,56240.05859375,0.0,2901.51953125,1.0,279.4416198730469,283.1160888671875,296.1365966796875,299.7289428710937,293.1499938964844,293.1499938964844,279.1499938964844,33475.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018293619155884,1.0,0.0,0.0,3.659132242202759,3.65915584564209,8.934072752708744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6484375,0.0,1524.4197998046875,1895.4371337890625,0.0,3420.631103515625,0.9055714011192322,1.0,0.0,3.0,1.0,0.0
18190740,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8217090368270874,0.3890632688999176,0.3534368276596069,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9627972841262816,0.6206536293029785,0.5889902114868164,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.862604558467865,0.4548818469047546,0.3202858567237854,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8305901288986206,0.4032677710056305,0.3852767944335937,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6870665550231934,0.2242026776075363,1.0287619829177856,284.9016418457031,284.95001220703125,302.04998779296875,293.1302795410156,298.7072448730469,297.17535400390625,284.9031982421875,1.0,0.6176471710205078,0.4184519648551941,0.4184519648551941,1.0,1.0,-3.2142364978790283,1.0086246728897097,2.2056117057800293,0.2811654210090637,0.8459935188293457,0.8459935188293457,0.0,187.9564971923828,195.0,56731.70703125,0.0,2922.394287109375,1.0,279.15771484375,283.000732421875,296.1549072265625,299.8486328125,293.1499938964844,293.1499938964844,279.45001220703125,39109.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106553792953492,1.0,0.0,0.0,3.526829242706299,3.526852607727051,8.299695082314429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.52392578125,0.0,1422.88330078125,1895.4371337890625,0.0,3502.684814453125,0.8806307911872864,1.0,0.0,3.0,1.0,0.0
18190800,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8217090368270874,0.3890632688999176,0.3534368276596069,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9627972841262816,0.6206536293029785,0.5889902114868164,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.862604558467865,0.4548818469047546,0.3202858567237854,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8305901288986206,0.4032677710056305,0.3852767944335937,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6870665550231934,0.2242026776075363,1.0287619829177856,284.9016418457031,284.95001220703125,302.04998779296875,293.1302795410156,298.7072448730469,297.17535400390625,284.9031982421875,1.0,0.6176471710205078,0.4184519648551941,0.4184519648551941,1.0,1.0,-3.2142364978790283,1.0086246728897097,2.2056117057800293,0.2811654210090637,0.8459935188293457,0.8459935188293457,0.0,187.9564971923828,195.0,56731.70703125,0.0,2922.394287109375,1.0,279.15771484375,283.000732421875,296.1549072265625,299.8486328125,293.1499938964844,293.1499938964844,279.45001220703125,39109.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106553792953492,1.0,0.0,0.0,3.526829242706299,3.526852607727051,8.299695082314429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.52392578125,0.0,1422.88330078125,1895.4371337890625,0.0,3502.684814453125,0.8806307911872864,1.0,0.0,3.0,1.0,0.0
