time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190860,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8264210820198059,0.3932532370090484,0.3560757637023926,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.968639075756073,0.6264239549636841,0.593176007270813,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8685289621353149,0.460612952709198,0.3233814537525177,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8359225392341614,0.4084880352020263,0.3889945149421692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6932518482208252,0.2287846505641937,1.0434986352920532,285.0259094238281,284.95001220703125,302.03094482421875,293.1010131835937,298.7321472167969,297.2211608886719,285.0258483886719,1.0,0.6215305924415588,0.4176858067512512,0.4176858067512512,1.0,1.0,-3.248304843902588,1.0189391374588013,2.229365825653076,0.2833330631256103,0.9586488604545592,0.9586488604545592,0.0,186.75914001464844,198.0,56604.84375,0.0,2987.734619140625,1.0,279.4415283203125,283.1302795410156,296.08428955078125,299.6848449707031,293.1499938964844,293.1499938964844,279.1499938964844,32613.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033212661743164,1.0,0.0,0.0,3.668370008468628,3.668393611907959,8.979239964901353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0234375,0.0,1528.233154296875,1895.4371337890625,0.0,3434.523681640625,0.9072088003158568,1.0,0.0,3.0,1.0,0.0
18190920,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8264210820198059,0.3932532370090484,0.3560757637023926,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.968639075756073,0.6264239549636841,0.593176007270813,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8685289621353149,0.460612952709198,0.3233814537525177,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8359225392341614,0.4084880352020263,0.3889945149421692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6932518482208252,0.2287846505641937,1.0434986352920532,285.0259094238281,284.95001220703125,302.03094482421875,293.1010131835937,298.7321472167969,297.2211608886719,285.0258483886719,1.0,0.6215305924415588,0.4176858067512512,0.4176858067512512,1.0,1.0,-3.248304843902588,1.0189391374588013,2.229365825653076,0.2833330631256103,0.9586488604545592,0.9586488604545592,0.0,186.75914001464844,198.0,56604.84375,0.0,2987.734619140625,1.0,279.4415283203125,283.1302795410156,296.08428955078125,299.6848449707031,293.1499938964844,293.1499938964844,279.1499938964844,32613.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033212661743164,1.0,0.0,0.0,3.668370008468628,3.668393611907959,8.979239964901353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.0234375,0.0,1528.233154296875,1895.4371337890625,0.0,3434.523681640625,0.9072088003158568,1.0,0.0,3.0,1.0,0.0
18190980,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8268899321556091,0.394330620765686,0.3577011823654175,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9695266485214232,0.6291954517364502,0.5964622497558594,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8699589371681213,0.4634889960289001,0.325859934091568,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8372873663902283,0.4111413359642029,0.3920951783657074,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6957813501358032,0.2312757074832916,1.057114839553833,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,298.7341003417969,297.234619140625,284.91705322265625,1.0,0.6262636184692383,0.4169196784496307,0.4169196784496307,1.0,1.0,-3.277317523956299,1.0273112058639526,2.250006437301636,0.285595566034317,0.8747769594192505,0.8747769594192505,0.0,188.66549682617188,201.0,57876.5546875,0.0,3060.603515625,1.0,279.1571350097656,282.9913635253906,296.1120910644531,299.8658752441406,293.1499938964844,293.1499938964844,279.45001220703125,37635.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915491223335266,1.0,0.0,0.0,3.606592178344727,3.606616258621216,8.679353982188331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.85302734375,0.0,1497.501220703125,1895.4371337890625,0.0,3547.4921875,0.8969440460205078,1.0,0.0,3.0,1.0,0.0
18191040,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8268899321556091,0.394330620765686,0.3577011823654175,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9695266485214232,0.6291954517364502,0.5964622497558594,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8699589371681213,0.4634889960289001,0.325859934091568,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8372873663902283,0.4111413359642029,0.3920951783657074,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6957813501358032,0.2312757074832916,1.057114839553833,284.9153747558594,284.95001220703125,302.01141357421875,293.07080078125,298.7341003417969,297.234619140625,284.91705322265625,1.0,0.6262636184692383,0.4169196784496307,0.4169196784496307,1.0,1.0,-3.277317523956299,1.0273112058639526,2.250006437301636,0.285595566034317,0.8747769594192505,0.8747769594192505,0.0,188.66549682617188,201.0,57876.5546875,0.0,3060.603515625,1.0,279.1571350097656,282.9913635253906,296.1120910644531,299.8658752441406,293.1499938964844,293.1499938964844,279.45001220703125,37635.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915491223335266,1.0,0.0,0.0,3.606592178344727,3.606616258621216,8.679353982188331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.85302734375,0.0,1497.501220703125,1895.4371337890625,0.0,3547.4921875,0.8969440460205078,1.0,0.0,3.0,1.0,0.0
18191100,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8257917761802673,0.3949267864227295,0.3581045269966125,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.033935546875,0.968450367450714,0.6306298971176147,0.5976660251617432,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8692064881324768,0.4649332165718078,0.3267819285392761,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8365983963012695,0.4123401045799255,0.393185406923294,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6955104470252991,0.2322335988283157,1.0616804361343384,285.0336303710937,284.95001220703125,302.00146484375,293.05535888671875,298.7340087890625,297.2402648925781,285.035888671875,1.0,0.6284573078155518,0.4165366291999817,0.4165366291999817,1.0,1.0,-3.287158727645874,1.0298149585723877,2.257344007492065,0.2859253287315368,0.9617919325828552,0.9617919325828552,0.0,190.3802032470703,201.0,57228.1796875,0.0,3091.58349609375,1.0,279.4008483886719,283.1219482421875,296.04254150390625,299.6544494628906,293.1499938964844,293.1499938964844,279.45001220703125,33352.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112990498542786,1.0,0.0,0.0,3.668801069259644,3.6688249111175537,8.981350561043655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2841796875,0.0,1534.27197265625,1895.4371337890625,0.0,3508.65576171875,0.9091531038284302,1.0,0.0,3.0,1.0,0.0
18191160,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8251004815101624,0.3955898880958557,0.3587582111358642,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.967792272567749,0.6321330666542053,0.5991373062133789,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8688594102859497,0.4664376080036163,0.3278708159923553,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.836220383644104,0.4135507047176361,0.3943960666656494,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6954236626625061,0.2331233322620391,1.066114068031311,285.0256652832031,284.95001220703125,301.99139404296875,293.03973388671875,298.7330017089844,297.2462158203125,285.024169921875,1.0,0.6306641697883606,0.4158381521701813,0.4158381521701813,1.0,1.0,-3.29781174659729,1.0318024158477783,2.266009330749512,0.285580039024353,0.9839743971824646,0.9839743971824646,0.0,191.9315185546875,204.0,57521.01953125,0.0,3123.594970703125,1.0,279.4430236816406,283.1116638183594,296.0343322753906,299.7010192871094,293.1499938964844,293.1499938964844,279.1499938964844,32545.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108870625495912,1.0,0.0,0.0,3.7498741149902335,3.749898433685303,9.382674761582166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.177734375,0.0,1620.596923828125,1895.4371337890625,0.0,3504.83447265625,0.9252171516418456,1.0,0.0,3.0,1.0,0.0
18191220,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8216862082481384,0.3954735398292541,0.3591412007808685,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9641673564910888,0.6335973739624023,0.6010488867759705,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8660312294960022,0.4681078493595123,0.3293904960155487,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8335595726966858,0.4148256182670593,0.3960452079772949,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6932300329208374,0.2340188026428222,1.0719941854476929,284.89752197265625,284.95001220703125,301.97100830078125,293.00787353515625,298.72027587890625,297.2437438964844,284.8993530273437,1.0,0.6345968842506409,0.414441168308258,0.414441168308258,1.0,1.0,-3.3114664554595947,1.0328803062438965,2.2785861492156982,0.2838717699050903,0.880405604839325,0.880405604839325,0.0,196.0702209472656,207.0,58491.00390625,0.0,3177.0517578125,1.0,279.15655517578125,282.9633483886719,296.048095703125,299.8480834960937,293.1499938964844,293.1499938964844,279.45001220703125,38229.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227913618087769,1.0,0.0,0.0,3.6702940464019775,3.670318841934204,8.988661761577532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.30078125,0.0,1572.6356201171875,1895.4371337890625,0.0,3614.89599609375,0.9114037752151488,1.0,0.0,3.0,1.0,0.0
18191280,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8216862082481384,0.3954735398292541,0.3591412007808685,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9641673564910888,0.6335973739624023,0.6010488867759705,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8660312294960022,0.4681078493595123,0.3293904960155487,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8335595726966858,0.4148256182670593,0.3960452079772949,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6932300329208374,0.2340188026428222,1.0719941854476929,284.89752197265625,284.95001220703125,301.97100830078125,293.00787353515625,298.72027587890625,297.2437438964844,284.8993530273437,1.0,0.6345968842506409,0.414441168308258,0.414441168308258,1.0,1.0,-3.3114664554595947,1.0328803062438965,2.2785861492156982,0.2838717699050903,0.880405604839325,0.880405604839325,0.0,196.0702209472656,207.0,58491.00390625,0.0,3177.0517578125,1.0,279.15655517578125,282.9633483886719,296.048095703125,299.8480834960937,293.1499938964844,293.1499938964844,279.45001220703125,38229.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227913618087769,1.0,0.0,0.0,3.6702940464019775,3.670318841934204,8.988661761577532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.30078125,0.0,1572.6356201171875,1895.4371337890625,0.0,3614.89599609375,0.9114037752151488,1.0,0.0,3.0,1.0,0.0
18191340,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8190370202064514,0.3963187932968139,0.3597142696380615,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9613679051399232,0.6360169649124146,0.60310959815979,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8640254735946655,0.4706421792507171,0.3310199677944183,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8315311074256897,0.4166479110717773,0.3976633548736572,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6913576126098633,0.2350292056798935,1.0766233205795288,285.014892578125,284.95001220703125,301.9502258300781,292.97528076171875,298.7125244140625,297.24859619140625,285.0135498046875,1.0,0.6381266713142395,0.4130442142486572,0.4130442142486572,1.0,1.0,-3.3240983486175537,1.0335701704025269,2.2905282974243164,0.281748503446579,0.9854798913002014,0.9854798913002014,0.0,199.6220245361328,210.0,57857.2421875,0.0,3225.317138671875,1.0,279.4433898925781,283.09442138671875,295.96356201171875,299.65509033203125,293.1499938964844,293.1499938964844,279.1499938964844,33135.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520999908448,1.0,0.0,0.0,3.7894749641418457,3.789499759674072,9.58189389166364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6142578125,0.0,1671.6954345703125,1895.4371337890625,0.0,3559.15478515625,0.934498369693756,1.0,0.0,3.0,1.0,0.0
18191400,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8190370202064514,0.3963187932968139,0.3597142696380615,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9613679051399232,0.6360169649124146,0.60310959815979,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8640254735946655,0.4706421792507171,0.3310199677944183,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8315311074256897,0.4166479110717773,0.3976633548736572,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6913576126098633,0.2350292056798935,1.0766233205795288,285.014892578125,284.95001220703125,301.9502258300781,292.97528076171875,298.7125244140625,297.24859619140625,285.0135498046875,1.0,0.6381266713142395,0.4130442142486572,0.4130442142486572,1.0,1.0,-3.3240983486175537,1.0335701704025269,2.2905282974243164,0.281748503446579,0.9854798913002014,0.9854798913002014,0.0,199.6220245361328,210.0,57857.2421875,0.0,3225.317138671875,1.0,279.4433898925781,283.09442138671875,295.96356201171875,299.65509033203125,293.1499938964844,293.1499938964844,279.1499938964844,33135.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167520999908448,1.0,0.0,0.0,3.7894749641418457,3.789499759674072,9.58189389166364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6142578125,0.0,1671.6954345703125,1895.4371337890625,0.0,3559.15478515625,0.934498369693756,1.0,0.0,3.0,1.0,0.0
18191460,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8158248662948608,0.3960746526718139,0.3599299192428589,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9579192996025084,0.6372848153114319,0.6047751307487488,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8615093231201172,0.4722077250480652,0.332422137260437,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8290482759475708,0.4176872968673706,0.3990209698677063,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6889612078666687,0.2354927062988281,1.080166220664978,284.892822265625,284.95001220703125,301.9291687011719,292.9419860839844,298.6988830566406,297.24365234375,284.8948059082031,1.0,0.6413840651512146,0.4119714796543121,0.4119714796543121,1.0,1.0,-3.333950996398926,1.0340847969055176,2.299866199493408,0.2803086042404175,0.88056480884552,0.88056480884552,0.0,203.43536376953125,213.0,58689.8828125,0.0,3269.11767578125,1.0,279.1563720703125,282.9533386230469,295.975830078125,299.78875732421875,293.1499938964844,293.1499938964844,279.45001220703125,38668.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273248314857484,1.0,0.0,0.0,3.691901922225952,3.691926956176758,9.094810025089828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.380859375,0.0,1600.4813232421875,1895.4371337890625,0.0,3656.59619140625,0.91657155752182,1.0,0.0,3.0,1.0,0.0
18191520,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8158248662948608,0.3960746526718139,0.3599299192428589,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930358886719,0.9579192996025084,0.6372848153114319,0.6047751307487488,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8615093231201172,0.4722077250480652,0.332422137260437,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8290482759475708,0.4176872968673706,0.3990209698677063,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6889612078666687,0.2354927062988281,1.080166220664978,284.892822265625,284.95001220703125,301.9291687011719,292.9419860839844,298.6988830566406,297.24365234375,284.8948059082031,1.0,0.6413840651512146,0.4119714796543121,0.4119714796543121,1.0,1.0,-3.333950996398926,1.0340847969055176,2.299866199493408,0.2803086042404175,0.88056480884552,0.88056480884552,0.0,203.43536376953125,213.0,58689.8828125,0.0,3269.11767578125,1.0,279.1563720703125,282.9533386230469,295.975830078125,299.78875732421875,293.1499938964844,293.1499938964844,279.45001220703125,38668.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273248314857484,1.0,0.0,0.0,3.691901922225952,3.691926956176758,9.094810025089828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.380859375,0.0,1600.4813232421875,1895.4371337890625,0.0,3656.59619140625,0.91657155752182,1.0,0.0,3.0,1.0,0.0
18191580,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8135889768600464,0.3969019949436188,0.3604592382907867,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.9556049704551696,0.6396462321281433,0.6067461371421814,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8600382208824158,0.4747677743434906,0.3340451419353485,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.82743239402771,0.4194337427616119,0.4005272984504699,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6872676610946655,0.2362862527370453,1.0835676193237305,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6918029785156,297.2479858398437,285.01251220703125,1.0,0.6444528698921204,0.410898745059967,0.410898745059967,1.0,1.0,-3.3448026180267334,1.034974455833435,2.309828042984009,0.2787817418575287,0.9862962365150452,0.9862962365150452,0.0,206.5703125,216.0,57979.109375,0.0,3311.575439453125,1.0,279.4435119628906,283.0885925292969,295.8923034667969,299.591064453125,293.1499938964844,293.1499938964844,279.1499938964844,33345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204670190811156,1.0,0.0,0.0,3.8034377098083496,3.8034629821777344,9.652635526435915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1513671875,0.0,1689.9759521484375,1895.4371337890625,0.0,3593.4677734375,0.9378035664558412,1.0,0.0,3.0,1.0,0.0
18191640,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8135889768600464,0.3969019949436188,0.3604592382907867,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.9556049704551696,0.6396462321281433,0.6067461371421814,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8600382208824158,0.4747677743434906,0.3340451419353485,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.82743239402771,0.4194337427616119,0.4005272984504699,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6872676610946655,0.2362862527370453,1.0835676193237305,285.01373291015625,284.95001220703125,301.9078369140625,292.9080810546875,298.6918029785156,297.2479858398437,285.01251220703125,1.0,0.6444528698921204,0.410898745059967,0.410898745059967,1.0,1.0,-3.3448026180267334,1.034974455833435,2.309828042984009,0.2787817418575287,0.9862962365150452,0.9862962365150452,0.0,206.5703125,216.0,57979.109375,0.0,3311.575439453125,1.0,279.4435119628906,283.0885925292969,295.8923034667969,299.591064453125,293.1499938964844,293.1499938964844,279.1499938964844,33345.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204670190811156,1.0,0.0,0.0,3.8034377098083496,3.8034629821777344,9.652635526435915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1513671875,0.0,1689.9759521484375,1895.4371337890625,0.0,3593.4677734375,0.9378035664558412,1.0,0.0,3.0,1.0,0.0
18191700,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8125687837600708,0.3968887627124786,0.3607722222805023,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.9545643925666808,0.640386164188385,0.607793390750885,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8594202399253845,0.475674957036972,0.3349060118198395,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8267329335212708,0.4200319051742553,0.4013427197933197,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6865307688713074,0.2365278452634811,1.0854618549346924,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.685791015625,297.2466735839844,284.87408447265625,1.0,0.6460144519805908,0.4103623926639557,0.4103623926639557,1.0,1.0,-3.3507392406463623,1.035582184791565,2.315156936645508,0.2782082557678222,0.8950031995773315,0.8950031995773315,0.0,208.11669921875,216.0,59038.18359375,0.0,3333.93310546875,1.0,279.1942443847656,282.9320983886719,295.9318542480469,299.7996520996094,293.1499938964844,293.1499938964844,279.1499938964844,36949.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276068806648254,1.0,0.0,0.0,3.783499002456665,3.783524513244629,9.551696393828024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.447265625,0.0,1694.19140625,1895.4371337890625,0.0,3659.1865234375,0.9339460134506226,1.0,0.0,3.0,1.0,0.0
18191760,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8107253313064575,0.3966575860977173,0.3606605529785156,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9525848031044006,0.6408780217170715,0.608363151550293,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8580094575881958,0.4763747453689575,0.335465133190155,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8253358006477356,0.4204394817352295,0.4018347263336181,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6851167678833008,0.2366259098052978,1.0864195823669434,284.89306640625,284.95001220703125,301.8862609863281,292.87359619140625,298.677978515625,297.24285888671875,284.8950500488281,1.0,0.6474069952964783,0.4098410010337829,0.4098410010337829,1.0,1.0,-3.3537094593048096,1.0351760387420654,2.318533420562744,0.2772510647773742,0.882020115852356,0.882020115852356,0.0,210.06544494628903,219.0,58784.45703125,0.0,3351.87841796875,1.0,279.1566772460937,282.948974609375,295.90509033203125,299.7231750488281,293.1499938964844,293.1499938964844,279.45001220703125,38711.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305820465087892,1.0,0.0,0.0,3.702397584915161,3.702422618865967,9.146593242803648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.61572265625,0.0,1612.8260498046875,1895.4371337890625,0.0,3686.474853515625,0.9190403819084167,1.0,0.0,3.0,1.0,0.0
18191820,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8087261915206909,0.3974838554859161,0.3611840307712555,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.95058012008667,0.6432082653045654,0.6102985143661499,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.856878936290741,0.4789818227291107,0.3371165692806244,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8239873051643372,0.4221677184104919,0.4033150970935821,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6836057901382446,0.23734050989151,1.0893949270248413,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,298.67108154296875,297.2474670410156,285.0131225585937,1.0,0.650277316570282,0.4087981879711151,0.4087981879711151,1.0,1.0,-3.364001750946045,1.0359047651290894,2.328096866607666,0.2757010757923126,0.9881784319877625,0.9881784319877625,0.0,212.98536682128903,222.0,58043.91796875,0.0,3392.2900390625,1.0,279.443603515625,283.0849609375,295.8218078613281,299.5241394042969,293.1499938964844,293.1499938964844,279.1499938964844,33404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235474467277528,1.0,0.0,0.0,3.8115193843841553,3.811544418334961,9.693699212220963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6689453125,0.0,1700.1187744140625,1895.4371337890625,0.0,3621.85986328125,0.9396759867668152,1.0,0.0,3.0,1.0,0.0
18191880,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8087261915206909,0.3974838554859161,0.3611840307712555,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141906738281,0.95058012008667,0.6432082653045654,0.6102985143661499,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.856878936290741,0.4789818227291107,0.3371165692806244,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8239873051643372,0.4221677184104919,0.4033150970935821,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6836057901382446,0.23734050989151,1.0893949270248413,285.0143127441406,284.95001220703125,301.8645324707031,292.838623046875,298.67108154296875,297.2474670410156,285.0131225585937,1.0,0.650277316570282,0.4087981879711151,0.4087981879711151,1.0,1.0,-3.364001750946045,1.0359047651290894,2.328096866607666,0.2757010757923126,0.9881784319877625,0.9881784319877625,0.0,212.98536682128903,222.0,58043.91796875,0.0,3392.2900390625,1.0,279.443603515625,283.0849609375,295.8218078613281,299.5241394042969,293.1499938964844,293.1499938964844,279.1499938964844,33404.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235474467277528,1.0,0.0,0.0,3.8115193843841553,3.811544418334961,9.693699212220963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.6689453125,0.0,1700.1187744140625,1895.4371337890625,0.0,3621.85986328125,0.9396759867668152,1.0,0.0,3.0,1.0,0.0
18191940,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8059975504875183,0.3972300887107849,0.3613775968551636,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9477683901786804,0.64439457654953,0.6118754148483276,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8551119565963745,0.4806188642978668,0.3385582268238067,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8220869302749634,0.4231486618518829,0.4045990109443664,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6816005706787109,0.2376172393560409,1.091938614845276,284.892578125,284.95001220703125,301.8426818847656,292.8031921386719,298.6571960449219,297.24224853515625,284.89453125,1.0,0.6530944108963013,0.4077553749084472,0.4077553749084472,1.0,1.0,-3.372478485107422,1.0359573364257812,2.3365211486816406,0.2741327881813049,0.8833735585212708,0.8833735585212708,0.0,216.35476684570312,225.0,58848.2265625,0.0,3431.283203125,1.0,279.15625,282.944091796875,295.83447265625,299.65582275390625,293.1499938964844,293.1499938964844,279.45001220703125,38765.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336118698120116,1.0,0.0,0.0,3.710705280303955,3.71073055267334,9.18768762403488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.71875,0.0,1622.795166015625,1895.4371337890625,0.0,3714.202880859375,0.9208332300186156,1.0,0.0,3.0,1.0,0.0
18192000,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8059975504875183,0.3972300887107849,0.3613775968551636,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9477683901786804,0.64439457654953,0.6118754148483276,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8551119565963745,0.4806188642978668,0.3385582268238067,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8220869302749634,0.4231486618518829,0.4045990109443664,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6816005706787109,0.2376172393560409,1.091938614845276,284.892578125,284.95001220703125,301.8426818847656,292.8031921386719,298.6571960449219,297.24224853515625,284.89453125,1.0,0.6530944108963013,0.4077553749084472,0.4077553749084472,1.0,1.0,-3.372478485107422,1.0359573364257812,2.3365211486816406,0.2741327881813049,0.8833735585212708,0.8833735585212708,0.0,216.35476684570312,225.0,58848.2265625,0.0,3431.283203125,1.0,279.15625,282.944091796875,295.83447265625,299.65582275390625,293.1499938964844,293.1499938964844,279.45001220703125,38765.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336118698120116,1.0,0.0,0.0,3.710705280303955,3.71073055267334,9.18768762403488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.71875,0.0,1622.795166015625,1895.4371337890625,0.0,3714.202880859375,0.9208332300186156,1.0,0.0,3.0,1.0,0.0
18192060,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8040762543678284,0.3980455994606018,0.3618867993354797,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.9458888173103333,0.6466794610023499,0.613762617111206,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8541467785835266,0.4832592308521271,0.3402291238307953,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8208533525466919,0.4248535335063934,0.4060525894165039,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6801693439483643,0.2382784336805343,1.0946481227874756,285.0140075683594,284.95001220703125,301.8207397460937,292.7673645019531,298.6505126953125,297.2470397949219,285.01287841796875,1.0,0.6558604836463928,0.406743586063385,0.406743586063385,1.0,1.0,-3.3823671340942383,1.0365852117538452,2.3457818031311035,0.2725813686847687,0.989382266998291,0.989382266998291,0.0,219.2010955810547,228.0,58100.8515625,0.0,3470.757568359375,1.0,279.443603515625,283.0829162597656,295.7505187988281,299.4563903808594,293.1499938964844,293.1499938964844,279.1499938964844,33458.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265602231025696,1.0,0.0,0.0,3.817540168762207,3.817565441131592,9.72434918367071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0185546875,0.0,1707.7880859375,1895.4371337890625,0.0,3649.572509765625,0.9410886764526368,1.0,0.0,3.0,1.0,0.0
18192120,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8040762543678284,0.3980455994606018,0.3618867993354797,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.9458888173103333,0.6466794610023499,0.613762617111206,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8541467785835266,0.4832592308521271,0.3402291238307953,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8208533525466919,0.4248535335063934,0.4060525894165039,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6801693439483643,0.2382784336805343,1.0946481227874756,285.0140075683594,284.95001220703125,301.8207397460937,292.7673645019531,298.6505126953125,297.2470397949219,285.01287841796875,1.0,0.6558604836463928,0.406743586063385,0.406743586063385,1.0,1.0,-3.3823671340942383,1.0365852117538452,2.3457818031311035,0.2725813686847687,0.989382266998291,0.989382266998291,0.0,219.2010955810547,228.0,58100.8515625,0.0,3470.757568359375,1.0,279.443603515625,283.0829162597656,295.7505187988281,299.4563903808594,293.1499938964844,293.1499938964844,279.1499938964844,33458.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265602231025696,1.0,0.0,0.0,3.817540168762207,3.817565441131592,9.72434918367071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.0185546875,0.0,1707.7880859375,1895.4371337890625,0.0,3649.572509765625,0.9410886764526368,1.0,0.0,3.0,1.0,0.0
18192180,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8014253377914429,0.3977698981761932,0.3620625138282776,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9431632161140442,0.6478019952774048,0.6152836680412292,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8525213003158569,0.4849103689193725,0.3416823446750641,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8190404772758484,0.4257983565330505,0.4073050022125244,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6782336831092834,0.2385014295578003,1.096950888633728,284.88995361328125,284.95001220703125,301.7987670898437,292.7312316894531,298.63653564453125,297.2416076660156,284.8932189941406,1.0,0.6585918664932251,0.4057317674160003,0.4057317674160003,1.0,1.0,-3.39044189453125,1.0365450382232666,2.3538966178894043,0.2710207998752594,0.8820580840110779,0.8820580840110779,0.0,222.5355834960937,231.0,58871.390625,0.0,3508.98095703125,1.0,279.1567077636719,282.9389343261719,295.7630920410156,299.5883178710937,293.1499938964844,293.1499938964844,279.45001220703125,38895.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367606043815612,1.0,0.0,0.0,3.712737798690796,3.7127628326416016,9.197755161949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.17041015625,0.0,1626.12939453125,1895.4371337890625,0.0,3742.94873046875,0.9214028120040894,1.0,0.0,3.0,1.0,0.0
18192240,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8014253377914429,0.3977698981761932,0.3620625138282776,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9431632161140442,0.6478019952774048,0.6152836680412292,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8525213003158569,0.4849103689193725,0.3416823446750641,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8190404772758484,0.4257983565330505,0.4073050022125244,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6782336831092834,0.2385014295578003,1.096950888633728,284.88995361328125,284.95001220703125,301.7987670898437,292.7312316894531,298.63653564453125,297.2416076660156,284.8932189941406,1.0,0.6585918664932251,0.4057317674160003,0.4057317674160003,1.0,1.0,-3.39044189453125,1.0365450382232666,2.3538966178894043,0.2710207998752594,0.8820580840110779,0.8820580840110779,0.0,222.5355834960937,231.0,58871.390625,0.0,3508.98095703125,1.0,279.1567077636719,282.9389343261719,295.7630920410156,299.5883178710937,293.1499938964844,293.1499938964844,279.45001220703125,38895.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367606043815612,1.0,0.0,0.0,3.712737798690796,3.7127628326416016,9.197755161949316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.17041015625,0.0,1626.12939453125,1895.4371337890625,0.0,3742.94873046875,0.9214028120040894,1.0,0.0,3.0,1.0,0.0
18192300,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8001185655593872,0.398085743188858,0.3621153831481933,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.941813826560974,0.6488200426101685,0.6159831285476685,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8517328500747681,0.4861569106578827,0.3423830568790436,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8181328177452087,0.4265616536140442,0.4078695178031921,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6772392392158508,0.2387544363737106,1.0977935791015625,285.01861572265625,284.95001220703125,301.78778076171875,292.7130432128906,298.6324462890625,297.24298095703125,285.0209045410156,1.0,0.6598736047744751,0.4052258431911468,0.4052258431911468,1.0,1.0,-3.3938746452331543,1.036315679550171,2.3575589656829834,0.2700200080871582,0.97024267911911,0.97024267911911,0.0,224.1434020996093,231.0,58024.94140625,0.0,3526.397705078125,1.0,279.403564453125,283.0880126953125,295.68817138671875,299.3528137207031,293.1499938964844,293.1499938964844,279.45001220703125,34371.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311971068382264,1.0,0.0,0.0,3.756500482559204,3.756525278091431,9.415863928552426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2734375,0.0,1642.378173828125,1895.4371337890625,0.0,3692.109375,0.9296310544013976,1.0,0.0,3.0,1.0,0.0
18192360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7996221780776978,0.3985976874828338,0.3625749945640564,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.9413758516311646,0.6500404477119446,0.6171278953552246,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8516826629638672,0.4875823557376861,0.3433761298656463,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.817891538143158,0.4274974465370178,0.4087445735931396,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6768677830696106,0.2391254901885986,1.0994739532470703,285.0145568847656,284.95001220703125,301.7768249511719,292.6947937011719,298.6300354003906,297.2466125488281,285.0135498046875,1.0,0.6612897515296936,0.4047190546989441,0.4047190546989441,1.0,1.0,-3.400069236755371,1.0370419025421145,2.3630270957946777,0.2694023549556732,0.9906848073005676,0.9906848073005676,0.0,225.34190368652344,234.0,58151.07421875,0.0,3548.00634765625,1.0,279.4433898925781,283.0826416015625,295.6776733398437,299.3857116699219,293.1499938964844,293.1499938964844,279.1499938964844,33472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929591417312622,1.0,0.0,0.0,3.8206167221069336,3.8206419944763184,9.740028872329276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.6298828125,0.0,1711.6031494140625,1895.4371337890625,0.0,3677.395751953125,0.9418947100639344,1.0,0.0,3.0,1.0,0.0
18192420,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7971124649047852,0.3983664512634277,0.3627810478210449,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.9387148022651672,0.651064395904541,0.6185678243637085,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8501628637313843,0.4892098605632782,0.3448208570480346,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8161740899085999,0.4284663200378418,0.4100103080272674,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6750056147575378,0.2393136471509933,1.1016134023666382,284.8900146484375,284.95001220703125,301.7549133300781,292.6581420898437,298.6159362792969,297.24090576171875,284.8916931152344,1.0,0.6639625430107117,0.4037054777145386,0.4037054777145386,1.0,1.0,-3.4078924655914307,1.036872386932373,2.3710200786590576,0.26777383685112,0.8841539025306702,0.8841539025306702,0.0,228.6548767089844,237.0,58995.84375,0.0,3585.8603515625,1.0,279.15643310546875,282.9447631835937,295.689453125,299.5193176269531,293.1499938964844,293.1499938964844,279.45001220703125,38765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395865201950072,1.0,0.0,0.0,3.721489191055298,3.721514225006104,9.241166480933316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6923828125,0.0,1635.2677001953125,1895.4371337890625,0.0,3768.6845703125,0.9232184886932372,1.0,0.0,3.0,1.0,0.0
18192480,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7971124649047852,0.3983664512634277,0.3627810478210449,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.9387148022651672,0.651064395904541,0.6185678243637085,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8501628637313843,0.4892098605632782,0.3448208570480346,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8161740899085999,0.4284663200378418,0.4100103080272674,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6750056147575378,0.2393136471509933,1.1016134023666382,284.8900146484375,284.95001220703125,301.7549133300781,292.6581420898437,298.6159362792969,297.24090576171875,284.8916931152344,1.0,0.6639625430107117,0.4037054777145386,0.4037054777145386,1.0,1.0,-3.4078924655914307,1.036872386932373,2.3710200786590576,0.26777383685112,0.8841539025306702,0.8841539025306702,0.0,228.6548767089844,237.0,58995.84375,0.0,3585.8603515625,1.0,279.15643310546875,282.9447631835937,295.689453125,299.5193176269531,293.1499938964844,293.1499938964844,279.45001220703125,38765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395865201950072,1.0,0.0,0.0,3.721489191055298,3.721514225006104,9.241166480933316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6923828125,0.0,1635.2677001953125,1895.4371337890625,0.0,3768.6845703125,0.9232184886932372,1.0,0.0,3.0,1.0,0.0
18192540,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7953982353210449,0.3992187678813934,0.3633224964141845,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9369115233421326,0.6531548500061035,0.6202810406684875,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8493478298187256,0.4918172061443329,0.3464745879173279,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8150811195373535,0.4301805198192596,0.4114707708358764,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6736604571342468,0.2398907840251922,1.1039443016052246,285.0137023925781,284.95001220703125,301.7331237792969,292.6213684082031,298.6089782714844,297.2451477050781,285.012939453125,1.0,0.6665992736816406,0.402691900730133,0.402691900730133,1.0,1.0,-3.417143106460572,1.037196397781372,2.3799469470977783,0.2660720646381378,0.9910911917686462,0.9910911917686462,0.0,231.46383666992188,225.0,58195.12890625,0.0,3624.381591796875,1.0,279.4428405761719,283.0814819335937,295.6048889160156,299.3148193359375,293.1499938964844,293.1499938964844,279.1499938964844,33554.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325507283210754,1.0,0.0,0.0,3.8237364292144775,3.8237617015838623,9.755940482136791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.7158203125,0.0,1716.015380859375,1895.4371337890625,0.0,3704.499267578125,0.9428101778030396,1.0,0.0,3.0,1.0,0.0
18192600,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7953982353210449,0.3992187678813934,0.3633224964141845,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9369115233421326,0.6531548500061035,0.6202810406684875,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8493478298187256,0.4918172061443329,0.3464745879173279,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8150811195373535,0.4301805198192596,0.4114707708358764,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6736604571342468,0.2398907840251922,1.1039443016052246,285.0137023925781,284.95001220703125,301.7331237792969,292.6213684082031,298.6089782714844,297.2451477050781,285.012939453125,1.0,0.6665992736816406,0.402691900730133,0.402691900730133,1.0,1.0,-3.417143106460572,1.037196397781372,2.3799469470977783,0.2660720646381378,0.9910911917686462,0.9910911917686462,0.0,231.46383666992188,225.0,58195.12890625,0.0,3624.381591796875,1.0,279.4428405761719,283.0814819335937,295.6048889160156,299.3148193359375,293.1499938964844,293.1499938964844,279.1499938964844,33554.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325507283210754,1.0,0.0,0.0,3.8237364292144775,3.8237617015838623,9.755940482136791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.7158203125,0.0,1716.015380859375,1895.4371337890625,0.0,3704.499267578125,0.9428101778030396,1.0,0.0,3.0,1.0,0.0
18192660,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.798771321773529,0.3990219533443451,0.3633036017417907,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9419903755187988,0.654093325138092,0.621354877948761,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8537322878837585,0.4934418797492981,0.3477047085762024,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8189164400100708,0.431156724691391,0.4124758541584015,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6767730712890625,0.2400566041469574,1.104671835899353,284.89068603515625,284.95001220703125,301.7114562988281,292.5844421386719,298.59490966796875,297.2396240234375,284.892333984375,1.0,0.6650040149688721,0.4016635715961456,0.4016635715961456,1.0,1.0,-3.421990394592285,1.035915493965149,2.3860747814178467,0.2640457451343536,0.8853554129600525,0.8853554129600525,0.0,227.9008636474609,213.0,58959.078125,0.0,3615.2177734375,1.0,279.1561279296875,282.9362487792969,295.6146850585937,299.4404602050781,293.1499938964844,293.1499938964844,279.45001220703125,38787.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942335605621338,1.0,0.0,0.0,3.725447654724121,3.725472927093506,9.2608371460301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.07373046875,0.0,1640.027587890625,1895.4371337890625,0.0,3793.66064453125,0.9240755438804626,1.0,0.0,3.0,1.0,0.0
