time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192720,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.798771321773529,0.3990219533443451,0.3633036017417907,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.9419903755187988,0.654093325138092,0.621354877948761,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8537322878837585,0.4934418797492981,0.3477047085762024,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8189164400100708,0.431156724691391,0.4124758541584015,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6767730712890625,0.2400566041469574,1.104671835899353,284.89068603515625,284.95001220703125,301.7114562988281,292.5844421386719,298.59490966796875,297.2396240234375,284.892333984375,1.0,0.6650040149688721,0.4016635715961456,0.4016635715961456,1.0,1.0,-3.421990394592285,1.035915493965149,2.3860747814178467,0.2640457451343536,0.8853554129600525,0.8853554129600525,0.0,227.9008636474609,213.0,58959.078125,0.0,3615.2177734375,1.0,279.1561279296875,282.9362487792969,295.6146850585937,299.4404602050781,293.1499938964844,293.1499938964844,279.45001220703125,38787.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942335605621338,1.0,0.0,0.0,3.725447654724121,3.725472927093506,9.2608371460301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.07373046875,0.0,1640.027587890625,1895.4371337890625,0.0,3793.66064453125,0.9240755438804626,1.0,0.0,3.0,1.0,0.0
18192780,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8065724968910217,0.3999354243278503,0.3634912073612213,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.952547550201416,0.6561510562896729,0.6226087808609009,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8627010583877563,0.4961130619049072,0.3490840494632721,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8267338871955872,0.4328942894935608,0.413534939289093,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6836035251617432,0.2406651675701141,1.1050958633422852,285.009765625,284.95001220703125,301.69000244140625,292.5475158691406,298.587890625,297.2439880371094,285.0090026855469,1.0,0.6614584922790527,0.4006352722644806,0.4006352722644806,1.0,1.0,-3.4271576404571533,1.0347483158111572,2.392409324645996,0.261770635843277,0.9874427318572998,0.9874427318572998,0.0,219.91555786132807,201.0,58138.6015625,0.0,3580.939208984375,1.0,279.4428405761719,283.07891845703125,295.5302429199219,299.23687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33690.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935155153274536,1.0,0.0,0.0,3.822595834732056,3.82262110710144,9.7501219897822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8232421875,0.0,1715.7047119140625,1895.4371337890625,0.0,3728.301025390625,0.942628026008606,1.0,0.0,3.0,1.0,0.0
18192840,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8065724968910217,0.3999354243278503,0.3634912073612213,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.952547550201416,0.6561510562896729,0.6226087808609009,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8627010583877563,0.4961130619049072,0.3490840494632721,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8267338871955872,0.4328942894935608,0.413534939289093,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6836035251617432,0.2406651675701141,1.1050958633422852,285.009765625,284.95001220703125,301.69000244140625,292.5475158691406,298.587890625,297.2439880371094,285.0090026855469,1.0,0.6614584922790527,0.4006352722644806,0.4006352722644806,1.0,1.0,-3.4271576404571533,1.0347483158111572,2.392409324645996,0.261770635843277,0.9874427318572998,0.9874427318572998,0.0,219.91555786132807,201.0,58138.6015625,0.0,3580.939208984375,1.0,279.4428405761719,283.07891845703125,295.5302429199219,299.23687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33690.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935155153274536,1.0,0.0,0.0,3.822595834732056,3.82262110710144,9.7501219897822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8232421875,0.0,1715.7047119140625,1895.4371337890625,0.0,3728.301025390625,0.942628026008606,1.0,0.0,3.0,1.0,0.0
18192900,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8113621473312378,0.3999971151351928,0.3636265695095062,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9588871002197266,0.6567498445510864,0.6232724785804749,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8683264255523682,0.4970762729644775,0.349799782037735,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8315896987915039,0.4334997832775116,0.4141069948673248,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6879638433456421,0.2408500164747238,1.1055166721343994,284.8761901855469,284.95001220703125,301.67938232421875,292.529052734375,298.5820007324219,297.2427673339844,284.8730773925781,1.0,0.6593258380889893,0.400121122598648,0.400121122598648,1.0,1.0,-3.430180788040161,1.0343037843704224,2.3958771228790283,0.2608095407485962,0.8966970443725586,0.8966970443725586,0.0,215.1412353515625,201.0,59102.55859375,0.0,3560.218505859375,1.0,279.1937561035156,282.9187316894531,295.5672302246094,299.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,37196.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419506788253784,1.0,0.0,0.0,3.799983739852905,3.800009489059448,9.635111837269503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.1630859375,0.0,1715.8447265625,1895.4371337890625,0.0,3790.1669921875,0.9378430843353271,1.0,0.0,3.0,1.0,0.0
18192960,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8156952261924744,0.3998442888259887,0.3633400201797485,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9647371768951416,0.6571094393730164,0.6234574317932129,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8737494945526123,0.4978522956371307,0.3502139151096344,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8362530469894409,0.4339264333248138,0.4143537878990173,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6921221613883972,0.2409135401248932,1.105049967765808,284.8904113769531,284.95001220703125,301.6687927246094,292.5105895996094,298.5746154785156,297.2392883300781,284.8921203613281,1.0,0.656858503818512,0.3996519446372986,0.3996519446372986,1.0,1.0,-3.430295705795288,1.0329749584197998,2.3973207473754883,0.2595787942409515,0.8824935555458069,0.8824935555458069,0.0,210.4384613037109,189.0,58854.91015625,0.0,3532.957763671875,1.0,279.15655517578125,282.9384155273437,295.5393371582031,299.3580627441406,293.1499938964844,293.1499938964844,279.45001220703125,38894.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944638729095459,1.0,0.0,0.0,3.717083215713501,3.717108249664306,9.219297680829186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.8447265625,0.0,1631.148681640625,1895.4371337890625,0.0,3814.537353515625,0.9223968982696532,1.0,0.0,3.0,1.0,0.0
18193020,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8271204829216003,0.4008330106735229,0.3634943664073944,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9789829254150392,0.6591861248016357,0.6246164441108704,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8881173133850098,0.500636875629425,0.351588636636734,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8486283421516418,0.4357104301452636,0.4153447151184082,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.703069269657135,0.2416021078824997,1.1052873134613037,285.0089416503906,284.95001220703125,301.6478881835937,292.4737243652344,298.568603515625,297.24432373046875,285.0082397460937,1.0,0.6516950726509094,0.3987135589122772,0.3987135589122772,1.0,1.0,-3.4349963665008545,1.0318833589553833,2.4031128883361816,0.2574708759784698,0.9837908744812012,0.9837908744812012,0.0,199.3934326171875,177.0,58032.5703125,0.0,3479.40869140625,1.0,279.4427795410156,283.0804443359375,295.4555053710937,299.1545104980469,293.1499938964844,293.1499938964844,279.1499938964844,33716.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372776746749878,1.0,0.0,0.0,3.813941717147827,3.813966989517212,9.706024002298363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.37890625,0.0,1705.474365234375,1895.4371337890625,0.0,3747.66259765625,0.9406969547271729,1.0,0.0,3.0,1.0,0.0
18193080,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8271204829216003,0.4008330106735229,0.3634943664073944,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9789829254150392,0.6591861248016357,0.6246164441108704,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8881173133850098,0.500636875629425,0.351588636636734,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8486283421516418,0.4357104301452636,0.4153447151184082,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.703069269657135,0.2416021078824997,1.1052873134613037,285.0089416503906,284.95001220703125,301.6478881835937,292.4737243652344,298.568603515625,297.24432373046875,285.0082397460937,1.0,0.6516950726509094,0.3987135589122772,0.3987135589122772,1.0,1.0,-3.4349963665008545,1.0318833589553833,2.4031128883361816,0.2574708759784698,0.9837908744812012,0.9837908744812012,0.0,199.3934326171875,177.0,58032.5703125,0.0,3479.40869140625,1.0,279.4427795410156,283.0804443359375,295.4555053710937,299.1545104980469,293.1499938964844,293.1499938964844,279.1499938964844,33716.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372776746749878,1.0,0.0,0.0,3.813941717147827,3.813966989517212,9.706024002298363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.37890625,0.0,1705.474365234375,1895.4371337890625,0.0,3747.66259765625,0.9406969547271729,1.0,0.0,3.0,1.0,0.0
18193140,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8395094275474548,0.400768905878067,0.3633193969726562,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9925889372825624,0.6601623296737671,0.6254153847694397,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9039509892463684,0.5024916529655457,0.3527472019195556,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8625825047492981,0.4367479681968689,0.4161168038845062,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7147974967956543,0.2419116497039795,1.105235576629639,284.89129638671875,284.95001220703125,301.6272888183594,292.43701171875,298.5560607910156,297.2400817871094,284.8929748535156,1.0,0.6462270021438599,0.3977751731872558,0.3977751731872558,1.0,1.0,-3.438017129898072,1.0301895141601562,2.407827615737915,0.2553753554821014,0.8800660967826843,0.8800660967826843,0.0,188.3094787597656,165.0,58741.046875,0.0,3421.509521484375,1.0,279.15625,282.9415588378906,295.46551513671875,299.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38957.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467138051986694,1.0,0.0,0.0,3.706547737121582,3.706572771072388,9.167110874841456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.34423828125,0.0,1619.4666748046875,1895.4371337890625,0.0,3833.3095703125,0.9200275540351868,1.0,0.0,3.0,1.0,0.0
18193200,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8395094275474548,0.400768905878067,0.3633193969726562,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9925889372825624,0.6601623296737671,0.6254153847694397,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9039509892463684,0.5024916529655457,0.3527472019195556,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8625825047492981,0.4367479681968689,0.4161168038845062,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7147974967956543,0.2419116497039795,1.105235576629639,284.89129638671875,284.95001220703125,301.6272888183594,292.43701171875,298.5560607910156,297.2400817871094,284.8929748535156,1.0,0.6462270021438599,0.3977751731872558,0.3977751731872558,1.0,1.0,-3.438017129898072,1.0301895141601562,2.407827615737915,0.2553753554821014,0.8800660967826843,0.8800660967826843,0.0,188.3094787597656,165.0,58741.046875,0.0,3421.509521484375,1.0,279.15625,282.9415588378906,295.46551513671875,299.27593994140625,293.1499938964844,293.1499938964844,279.45001220703125,38957.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467138051986694,1.0,0.0,0.0,3.706547737121582,3.706572771072388,9.167110874841456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.34423828125,0.0,1619.4666748046875,1895.4371337890625,0.0,3833.3095703125,0.9200275540351868,1.0,0.0,3.0,1.0,0.0
18193260,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8491823673248291,0.4016129970550537,0.363563984632492,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9990000128746032,0.6631355881690979,0.6222559213638306,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9173305034637452,0.5053288340568542,0.3543121218681335,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8735986948013306,0.4383834898471832,0.4171916842460632,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7230863571166992,0.2425448894500732,1.1062268018722534,284.9949951171875,284.95001220703125,301.6070861816406,292.40045166015625,298.5506286621094,297.24725341796875,284.9913024902344,1.0,0.6393417716026306,0.3968876302242279,0.3968876302242279,1.0,1.0,-3.4184396266937256,1.0208745002746582,2.3975651264190674,0.2505724728107452,0.9705193638801576,0.9705193638801576,0.0,179.84780883789062,153.0,57648.46484375,0.0,3346.223388671875,1.0,279.44268798828125,283.0704650878906,295.38134765625,299.0679016113281,293.1499938964844,293.1499938964844,279.1499938964844,33900.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392105340957642,1.0,0.0,0.0,3.8017592430114746,3.8017845153808594,9.644118108553812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4443359375,0.0,1692.295166015625,1895.4371337890625,0.0,3765.263916015625,0.9378678798675536,1.0,0.0,3.0,1.0,0.0
18193320,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8491823673248291,0.4016129970550537,0.363563984632492,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9990000128746032,0.6631355881690979,0.6222559213638306,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9173305034637452,0.5053288340568542,0.3543121218681335,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8735986948013306,0.4383834898471832,0.4171916842460632,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7230863571166992,0.2425448894500732,1.1062268018722534,284.9949951171875,284.95001220703125,301.6070861816406,292.40045166015625,298.5506286621094,297.24725341796875,284.9913024902344,1.0,0.6393417716026306,0.3968876302242279,0.3968876302242279,1.0,1.0,-3.4184396266937256,1.0208745002746582,2.3975651264190674,0.2505724728107452,0.9705193638801576,0.9705193638801576,0.0,179.84780883789062,153.0,57648.46484375,0.0,3346.223388671875,1.0,279.44268798828125,283.0704650878906,295.38134765625,299.0679016113281,293.1499938964844,293.1499938964844,279.1499938964844,33900.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392105340957642,1.0,0.0,0.0,3.8017592430114746,3.8017845153808594,9.644118108553812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.4443359375,0.0,1692.295166015625,1895.4371337890625,0.0,3765.263916015625,0.9378678798675536,1.0,0.0,3.0,1.0,0.0
18193380,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8627005815505981,0.4013660550117492,0.3632473647594452,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.6679273247718811,0.59237140417099,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9362539052963256,0.5071930885314941,0.355503648519516,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8888295292854309,0.4392391145229339,0.4178230166435241,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.734134316444397,0.242793783545494,1.1060476303100586,284.8793334960937,284.95001220703125,301.5873107910156,292.3641662597656,298.547119140625,297.2564392089844,284.8805236816406,1.0,0.6316743493080139,0.3960000872611999,0.3960000872611999,1.0,1.0,-3.4045679569244385,1.0135117769241333,2.391056060791016,0.2468717396259308,0.8594351410865784,0.8594351410865784,0.0,169.5432891845703,141.0,57939.26171875,0.0,3234.49462890625,1.0,279.1568603515625,282.9440002441406,295.3851318359375,299.1546936035156,293.1499938964844,293.1499938964844,279.45001220703125,39901.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472203254699708,1.0,0.0,0.0,3.654212951660156,3.654237747192383,8.910067776923825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8857421875,0.0,1567.0845947265625,1895.4371337890625,0.0,3837.88623046875,0.9090457558631896,1.0,0.0,3.0,1.0,0.0
18193440,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8627005815505981,0.4013660550117492,0.3632473647594452,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.9990000128746032,0.6679273247718811,0.59237140417099,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9362539052963256,0.5071930885314941,0.355503648519516,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8888295292854309,0.4392391145229339,0.4178230166435241,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.734134316444397,0.242793783545494,1.1060476303100586,284.8793334960937,284.95001220703125,301.5873107910156,292.3641662597656,298.547119140625,297.2564392089844,284.8805236816406,1.0,0.6316743493080139,0.3960000872611999,0.3960000872611999,1.0,1.0,-3.4045679569244385,1.0135117769241333,2.391056060791016,0.2468717396259308,0.8594351410865784,0.8594351410865784,0.0,169.5432891845703,141.0,57939.26171875,0.0,3234.49462890625,1.0,279.1568603515625,282.9440002441406,295.3851318359375,299.1546936035156,293.1499938964844,293.1499938964844,279.45001220703125,39901.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472203254699708,1.0,0.0,0.0,3.654212951660156,3.654237747192383,8.910067776923825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.8857421875,0.0,1567.0845947265625,1895.4371337890625,0.0,3837.88623046875,0.9090457558631896,1.0,0.0,3.0,1.0,0.0
18193500,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8689418435096741,0.4016543924808502,0.3630927205085754,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.9990000128746032,0.6717674136161804,0.5794482231140137,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9447994828224182,0.5085419416427612,0.3561239540576935,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.895802915096283,0.4399320483207702,0.4181205332279205,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7391434907913208,0.2430559396743774,1.1059162616729736,284.9943542480469,284.95001220703125,301.5776062011719,292.3461303710937,298.55108642578125,297.2696838378906,284.99530029296875,1.0,0.6271566152572632,0.3955563306808471,0.3955563306808471,1.0,1.0,-3.389784336090088,1.007152438163757,2.38263201713562,0.2438706010580063,0.9323400855064392,0.9323400855064392,0.0,164.83717346191406,141.0,56825.48046875,0.0,3173.71923828125,1.0,279.40142822265625,283.08599853515625,295.3090515136719,298.9055480957031,293.1499938964844,293.1499938964844,279.45001220703125,35255.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403815269470216,1.0,0.0,0.0,3.679946184158325,3.6799702644348153,9.035999823936436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.712890625,0.0,1561.1251220703125,1895.4371337890625,0.0,3775.913330078125,0.9131045937538148,1.0,0.0,3.0,1.0,0.0
18193560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8765605688095093,0.4021007120609283,0.3633105158805847,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9990000128746032,0.676409900188446,0.5649735927581787,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9545437097549438,0.5100388526916504,0.3570221662521362,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.90406596660614,0.4407569766044616,0.4187014997005462,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7451817393302917,0.2434326410293579,1.1066292524337769,284.9811096191406,284.95001220703125,301.5679931640625,292.3281555175781,298.5596008300781,297.2882080078125,284.9795837402344,1.0,0.6224611401557922,0.3953622877597809,0.3953622877597809,1.0,1.0,-3.375274658203125,1.001561164855957,2.373713493347168,0.2415876686573028,0.9366405606269836,0.9366405606269836,0.0,159.7666778564453,159.0,56620.421875,0.0,3111.943359375,1.0,279.4431457519531,283.0778503417969,295.2962646484375,298.9161071777344,293.1499938964844,293.1499938964844,279.1499938964844,34550.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372079968452454,1.0,0.0,0.0,3.724586009979248,3.724610328674317,9.25655285755056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6396484375,0.0,1606.6767578125,1895.4371337890625,0.0,3747.027587890625,0.920789122581482,1.0,0.0,3.0,1.0,0.0
18193620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8784445524215698,0.4019961357116699,0.3633871078491211,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9990000128746032,0.6841777563095093,0.561528205871582,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.958115577697754,0.5121290683746338,0.3585790693759918,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9068031311035156,0.4417034387588501,0.4197090566158294,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.747079610824585,0.2438705265522003,1.1087459325790403,284.9005432128906,284.95001220703125,301.5492248535156,292.29254150390625,298.5696716308594,297.3124694824219,284.902099609375,1.0,0.622962236404419,0.3949742317199707,0.3949742317199707,1.0,1.0,-3.376801013946533,1.000999093055725,2.3758020401000977,0.2401842921972274,0.8496121764183044,0.8496121764183044,0.0,158.76727294921875,177.0,57072.015625,0.0,3109.637451171875,1.0,279.1579895019531,282.9814147949219,295.30633544921875,299.0078125,293.1499938964844,293.1499938964844,279.45001220703125,39452.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94367653131485,1.0,0.0,0.0,3.565901041030884,3.565924644470215,8.484608997605392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.08056640625,0.0,1466.83740234375,1895.4371337890625,0.0,3805.82080078125,0.8896133303642273,1.0,0.0,3.0,1.0,0.0
18193680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8784445524215698,0.4019961357116699,0.3633871078491211,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006652832031,0.9990000128746032,0.6841777563095093,0.561528205871582,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.958115577697754,0.5121290683746338,0.3585790693759918,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9068031311035156,0.4417034387588501,0.4197090566158294,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.747079610824585,0.2438705265522003,1.1087459325790403,284.9005432128906,284.95001220703125,301.5492248535156,292.29254150390625,298.5696716308594,297.3124694824219,284.902099609375,1.0,0.622962236404419,0.3949742317199707,0.3949742317199707,1.0,1.0,-3.376801013946533,1.000999093055725,2.3758020401000977,0.2401842921972274,0.8496121764183044,0.8496121764183044,0.0,158.76727294921875,177.0,57072.015625,0.0,3109.637451171875,1.0,279.1579895019531,282.9814147949219,295.30633544921875,299.0078125,293.1499938964844,293.1499938964844,279.45001220703125,39452.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94367653131485,1.0,0.0,0.0,3.565901041030884,3.565924644470215,8.484608997605392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.08056640625,0.0,1466.83740234375,1895.4371337890625,0.0,3805.82080078125,0.8896133303642273,1.0,0.0,3.0,1.0,0.0
18193740,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8722081184387207,0.4029349386692047,0.3641284108161926,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9990000128746032,0.6893193125724792,0.5746484398841858,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.952208936214447,0.5152860879898071,0.3606913983821869,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9006854295730591,0.4434109628200531,0.4212680160999298,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7425146102905273,0.2447477430105209,1.1128385066986084,285.01873779296875,284.95001220703125,301.531005859375,292.2572937011719,298.5740661621094,297.3263854980469,285.01861572265625,1.0,0.6295350193977356,0.3945861458778381,0.3945861458778381,1.0,1.0,-3.402783155441284,1.008798599243164,2.39398455619812,0.2419903129339218,0.9561399221420288,0.9561399221420288,0.0,163.8978729248047,195.0,56703.8828125,0.0,3197.737548828125,1.0,279.4418029785156,283.11456298828125,295.23541259765625,298.8378295898437,293.1499938964844,293.1499938964844,279.1499938964844,33117.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355418682098388,1.0,0.0,0.0,3.690546751022339,3.690570831298828,9.088134333978816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9482421875,0.0,1556.94287109375,1895.4371337890625,0.0,3731.831298828125,0.912584900856018,1.0,0.0,3.0,1.0,0.0
18193800,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8722081184387207,0.4029349386692047,0.3641284108161926,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9990000128746032,0.6893193125724792,0.5746484398841858,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.952208936214447,0.5152860879898071,0.3606913983821869,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9006854295730591,0.4434109628200531,0.4212680160999298,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7425146102905273,0.2447477430105209,1.1128385066986084,285.01873779296875,284.95001220703125,301.531005859375,292.2572937011719,298.5740661621094,297.3263854980469,285.01861572265625,1.0,0.6295350193977356,0.3945861458778381,0.3945861458778381,1.0,1.0,-3.402783155441284,1.008798599243164,2.39398455619812,0.2419903129339218,0.9561399221420288,0.9561399221420288,0.0,163.8978729248047,195.0,56703.8828125,0.0,3197.737548828125,1.0,279.4418029785156,283.11456298828125,295.23541259765625,298.8378295898437,293.1499938964844,293.1499938964844,279.1499938964844,33117.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355418682098388,1.0,0.0,0.0,3.690546751022339,3.690570831298828,9.088134333978816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9482421875,0.0,1556.94287109375,1895.4371337890625,0.0,3731.831298828125,0.912584900856018,1.0,0.0,3.0,1.0,0.0
18193860,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8601269125938416,0.4027369022369385,0.3645467162132263,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.9990000128746032,0.6898443102836609,0.5998903512954712,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9388246536254884,0.5173936486244202,0.362589567899704,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8884888887405396,0.4442993104457855,0.4226534366607666,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7334509491920471,0.2451043277978897,1.116713047027588,284.9183349609375,284.95001220703125,301.5133972167969,292.2225341796875,298.556884765625,297.3105773925781,284.920166015625,1.0,0.640151858329773,0.39375039935112,0.39375039935112,1.0,1.0,-3.44224500656128,1.0198992490768433,2.4223458766937256,0.2442834973335266,0.8773446083068848,0.8773446083068848,0.0,173.59860229492188,198.0,57968.21484375,0.0,3345.137939453125,1.0,279.15704345703125,282.98193359375,295.25946044921875,299.0054016113281,293.1499938964844,293.1499938964844,279.45001220703125,37713.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94670832157135,1.0,0.0,0.0,3.6208176612854,3.6208417415618896,8.747956599108875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.94775390625,0.0,1513.6632080078125,1895.4371337890625,0.0,3833.26025390625,0.900242030620575,1.0,0.0,3.0,1.0,0.0
18193920,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8601269125938416,0.4027369022369385,0.3645467162132263,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.9990000128746032,0.6898443102836609,0.5998903512954712,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9388246536254884,0.5173936486244202,0.362589567899704,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8884888887405396,0.4442993104457855,0.4226534366607666,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7334509491920471,0.2451043277978897,1.116713047027588,284.9183349609375,284.95001220703125,301.5133972167969,292.2225341796875,298.556884765625,297.3105773925781,284.920166015625,1.0,0.640151858329773,0.39375039935112,0.39375039935112,1.0,1.0,-3.44224500656128,1.0198992490768433,2.4223458766937256,0.2442834973335266,0.8773446083068848,0.8773446083068848,0.0,173.59860229492188,198.0,57968.21484375,0.0,3345.137939453125,1.0,279.15704345703125,282.98193359375,295.25946044921875,299.0054016113281,293.1499938964844,293.1499938964844,279.45001220703125,37713.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94670832157135,1.0,0.0,0.0,3.6208176612854,3.6208417415618896,8.747956599108875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.94775390625,0.0,1513.6632080078125,1895.4371337890625,0.0,3833.26025390625,0.900242030620575,1.0,0.0,3.0,1.0,0.0
18193980,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8517231941223145,0.4033811688423157,0.3651114404201507,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.9990000128746032,0.6888192892074585,0.61916184425354,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9294248819351196,0.5203578472137451,0.3646389842033386,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8799487948417664,0.4457423686981201,0.4240684807300567,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7269680500030518,0.2456407397985458,1.1198673248291016,285.03045654296875,284.95001220703125,301.4964294433594,292.1883239746094,298.5379333496094,297.2926330566406,285.0296936035156,1.0,0.6481460332870483,0.3929146230220794,0.3929146230220794,1.0,1.0,-3.47408127784729,1.0282737016677856,2.445807695388794,0.2458483725786209,0.9902758002281188,0.9902758002281188,0.0,181.3435974121093,201.0,57684.18359375,0.0,3465.86474609375,1.0,279.4422607421875,283.107421875,295.1834716796875,298.8486022949219,293.1499938964844,293.1499938964844,279.1499938964844,32589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421748518943788,1.0,0.0,0.0,3.76318883895874,3.7632131576538086,9.44942314617947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.521484375,0.0,1636.47216796875,1895.4371337890625,0.0,3792.20166015625,0.9285122752189636,1.0,0.0,3.0,1.0,0.0
18194040,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8517231941223145,0.4033811688423157,0.3651114404201507,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.9990000128746032,0.6888192892074585,0.61916184425354,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9294248819351196,0.5203578472137451,0.3646389842033386,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8799487948417664,0.4457423686981201,0.4240684807300567,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7269680500030518,0.2456407397985458,1.1198673248291016,285.03045654296875,284.95001220703125,301.4964294433594,292.1883239746094,298.5379333496094,297.2926330566406,285.0296936035156,1.0,0.6481460332870483,0.3929146230220794,0.3929146230220794,1.0,1.0,-3.47408127784729,1.0282737016677856,2.445807695388794,0.2458483725786209,0.9902758002281188,0.9902758002281188,0.0,181.3435974121093,201.0,57684.18359375,0.0,3465.86474609375,1.0,279.4422607421875,283.107421875,295.1834716796875,298.8486022949219,293.1499938964844,293.1499938964844,279.1499938964844,32589.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421748518943788,1.0,0.0,0.0,3.76318883895874,3.7632131576538086,9.44942314617947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.521484375,0.0,1636.47216796875,1895.4371337890625,0.0,3792.20166015625,0.9285122752189636,1.0,0.0,3.0,1.0,0.0
18194100,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8484498262405396,0.403238296508789,0.365359216928482,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.9990000128746032,0.6877581477165222,0.6270317435264587,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9258441925048828,0.5213867425918579,0.3656341135501861,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8766597509384155,0.4461283385753631,0.4247491955757141,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7244149446487427,0.2457122951745987,1.1212815046310425,284.8959045410156,284.95001220703125,301.4882202148437,292.1714172363281,298.5257568359375,297.27996826171875,284.8924560546875,1.0,0.6515679359436035,0.3924967348575592,0.3924967348575592,1.0,1.0,-3.487569093704224,1.0316157341003418,2.455953359603882,0.2463039308786392,0.9057168960571288,0.9057168960571288,0.0,184.5899658203125,201.0,58868.4609375,0.0,3517.427978515625,1.0,279.1947937011719,282.9422607421875,295.2231140136719,299.06524658203125,293.1499938964844,293.1499938964844,279.1499938964844,35906.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950373113155365,1.0,0.0,0.0,3.763855218887329,3.763880252838135,9.452770086681994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.353515625,0.0,1662.84375,1895.4371337890625,0.0,3866.32275390625,0.9290176630020142,1.0,0.0,3.0,1.0,0.0
18194160,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8449111580848694,0.4028435051441192,0.3651498556137085,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.9990000128746032,0.6863340735435486,0.6349202990531921,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.921999216079712,0.5221953392028809,0.3662947118282318,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8731778860092163,0.4462965428829193,0.4250611066818237,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7216631770133972,0.245627075433731,1.1216074228286743,284.9032897949219,284.95001220703125,301.4801940917969,292.1546630859375,298.5110778808594,297.2652587890625,284.90478515625,1.0,0.6545884609222412,0.3917728066444397,0.3917728066444397,1.0,1.0,-3.4983725547790527,1.0331861972808838,2.465186357498169,0.245569959282875,0.8923097848892212,0.8923097848892212,0.0,187.75392150878903,204.0,58838.2109375,0.0,3562.373046875,1.0,279.1567687988281,282.9512023925781,295.197509765625,299.0042419433594,293.1499938964844,293.1499938964844,279.45001220703125,37704.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545103907585144,1.0,0.0,0.0,3.70451545715332,3.704540252685547,9.157060958386865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1064453125,0.0,1607.6138916015625,1895.4371337890625,0.0,3903.5029296875,0.9186888933181764,1.0,0.0,3.0,1.0,0.0
18194220,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.839878499507904,0.4032956957817077,0.3654173016548157,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9990000128746032,0.6846727728843689,0.6468693614006042,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9168495535850524,0.525042712688446,0.3681636452674866,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8681889176368713,0.4475191533565521,0.4261468648910522,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7175270318984985,0.2459556460380554,1.1232218742370603,285.02099609375,284.95001220703125,301.4646911621094,292.1216735839844,298.4928283691406,297.251708984375,285.0202331542969,1.0,0.6598994731903076,0.3903249502182007,0.3903249502182007,1.0,1.0,-3.518563032150269,1.0356930494308472,2.482869863510132,0.2436847537755966,1.0,1.0,0.0,193.0009613037109,207.0,58276.3203125,0.0,3643.076171875,1.0,279.4427795410156,283.08819580078125,295.1141052246094,298.820068359375,293.1499938964844,293.1499938964844,279.1499938964844,33116.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949329137802124,1.0,0.0,0.0,3.822115182876587,3.822140455245972,9.747669764692546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.5439453125,0.0,1710.623046875,1895.4371337890625,0.0,3856.91650390625,0.9421185851097108,1.0,0.0,3.0,1.0,0.0
18194280,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.839878499507904,0.4032956957817077,0.3654173016548157,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9990000128746032,0.6846727728843689,0.6468693614006042,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9168495535850524,0.525042712688446,0.3681636452674866,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8681889176368713,0.4475191533565521,0.4261468648910522,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7175270318984985,0.2459556460380554,1.1232218742370603,285.02099609375,284.95001220703125,301.4646911621094,292.1216735839844,298.4928283691406,297.251708984375,285.0202331542969,1.0,0.6598994731903076,0.3903249502182007,0.3903249502182007,1.0,1.0,-3.518563032150269,1.0356930494308472,2.482869863510132,0.2436847537755966,1.0,1.0,0.0,193.0009613037109,207.0,58276.3203125,0.0,3643.076171875,1.0,279.4427795410156,283.08819580078125,295.1141052246094,298.820068359375,293.1499938964844,293.1499938964844,279.1499938964844,33116.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949329137802124,1.0,0.0,0.0,3.822115182876587,3.822140455245972,9.747669764692546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.5439453125,0.0,1710.623046875,1895.4371337890625,0.0,3856.91650390625,0.9421185851097108,1.0,0.0,3.0,1.0,0.0
18194340,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8329352736473083,0.4026068150997162,0.3653554320335388,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9935632348060608,0.6828150153160095,0.6473913788795471,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.909316062927246,0.5268064737319946,0.3697953224182129,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8611905574798584,0.4478892683982849,0.4270037412643432,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7116190195083618,0.2458132654428482,1.1245023012161257,284.89080810546875,284.95001220703125,301.45001220703125,292.08935546875,298.47174072265625,297.2349853515625,284.8918762207031,1.0,0.6636945605278015,0.388877123594284,0.388877123594284,1.0,1.0,-3.5236144065856934,1.0330381393432615,2.4905760288238525,0.240250214934349,0.8925201892852783,0.8925201892852783,0.0,199.32272338867188,210.0,59152.640625,0.0,3693.6064453125,1.0,279.1571044921875,282.9336853027344,295.1250305175781,298.9555969238281,293.1499938964844,293.1499938964844,279.45001220703125,38303.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603023529052734,1.0,0.0,0.0,3.742008686065674,3.7420339584350586,9.343355031887768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.44189453125,0.0,1655.6312255859375,1895.4371337890625,0.0,3955.280517578125,0.9275065660476683,1.0,0.0,3.0,1.0,0.0
18194400,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8329352736473083,0.4026068150997162,0.3653554320335388,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9935632348060608,0.6828150153160095,0.6473913788795471,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.909316062927246,0.5268064737319946,0.3697953224182129,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8611905574798584,0.4478892683982849,0.4270037412643432,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7116190195083618,0.2458132654428482,1.1245023012161257,284.89080810546875,284.95001220703125,301.45001220703125,292.08935546875,298.47174072265625,297.2349853515625,284.8918762207031,1.0,0.6636945605278015,0.388877123594284,0.388877123594284,1.0,1.0,-3.5236144065856934,1.0330381393432615,2.4905760288238525,0.240250214934349,0.8925201892852783,0.8925201892852783,0.0,199.32272338867188,210.0,59152.640625,0.0,3693.6064453125,1.0,279.1571044921875,282.9336853027344,295.1250305175781,298.9555969238281,293.1499938964844,293.1499938964844,279.45001220703125,38303.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603023529052734,1.0,0.0,0.0,3.742008686065674,3.7420339584350586,9.343355031887768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.44189453125,0.0,1655.6312255859375,1895.4371337890625,0.0,3955.280517578125,0.9275065660476683,1.0,0.0,3.0,1.0,0.0
18194460,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8285553455352783,0.4029517471790313,0.3655147850513458,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.9890737533569336,0.6833272576332092,0.6474697589874268,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.905250072479248,0.5296463966369629,0.371644914150238,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8569009900093079,0.4489777684211731,0.427946001291275,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7076370120048523,0.246088758111,1.1257617473602295,285.00885009765625,284.95001220703125,301.4385986328125,292.0585327148437,298.464599609375,297.234619140625,285.0081481933594,1.0,0.6666314601898193,0.3878372311592102,0.3878372311592102,1.0,1.0,-3.5288243293762207,1.031627178192139,2.497197151184082,0.2376140654087066,0.9929100275039672,0.9929100275039672,0.0,203.74415588378903,213.0,58312.3046875,0.0,3733.119384765625,1.0,279.4429626464844,283.0763854980469,295.0423583984375,298.7528381347656,293.1499938964844,293.1499938964844,279.1499938964844,33679.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378677368164,1.0,0.0,0.0,3.836785316467285,3.836810827255249,9.822641686696445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5458984375,0.0,1732.827392578125,1895.4371337890625,0.0,3893.34814453125,0.9458179473876952,1.0,0.0,3.0,1.0,0.0
18194520,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8285553455352783,0.4029517471790313,0.3655147850513458,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.9890737533569336,0.6833272576332092,0.6474697589874268,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.905250072479248,0.5296463966369629,0.371644914150238,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8569009900093079,0.4489777684211731,0.427946001291275,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7076370120048523,0.246088758111,1.1257617473602295,285.00885009765625,284.95001220703125,301.4385986328125,292.0585327148437,298.464599609375,297.234619140625,285.0081481933594,1.0,0.6666314601898193,0.3878372311592102,0.3878372311592102,1.0,1.0,-3.5288243293762207,1.031627178192139,2.497197151184082,0.2376140654087066,0.9929100275039672,0.9929100275039672,0.0,203.74415588378903,213.0,58312.3046875,0.0,3733.119384765625,1.0,279.4429626464844,283.0763854980469,295.0423583984375,298.7528381347656,293.1499938964844,293.1499938964844,279.1499938964844,33679.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953378677368164,1.0,0.0,0.0,3.836785316467285,3.836810827255249,9.822641686696445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5458984375,0.0,1732.827392578125,1895.4371337890625,0.0,3893.34814453125,0.9458179473876952,1.0,0.0,3.0,1.0,0.0
