time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8244304060935974,0.4022678732872009,0.3653473854064941,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.9849172234535216,0.6830976605415344,0.6477002501487732,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9017149806022644,0.5315060615539551,0.37326180934906,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8530178666114807,0.4493101835250854,0.4286593198776245,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7039778828620911,0.2459954023361206,1.1267437934875488,284.8887023925781,284.95001220703125,301.4327697753906,292.0298767089844,298.4534606933594,297.2264099121094,284.8903503417969,1.0,0.6692002415657043,0.3867973089218139,0.3867973089218139,1.0,1.0,-3.5328948497772217,1.0298473834991455,2.503047466278076,0.2351207435131073,0.8869091868400574,0.8869091868400574,0.0,207.8245086669922,216.0,59087.41015625,0.0,3767.88232421875,1.0,279.15606689453125,282.9335021972656,295.05865478515625,298.8829650878906,293.1499938964844,293.1499938964844,279.45001220703125,38839.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628079533576964,1.0,0.0,0.0,3.7360920906066895,3.736117601394653,9.313833402302408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.951171875,0.0,1652.8245849609375,1895.4371337890625,0.0,3977.576416015625,0.926481068134308,1.0,0.0,3.0,1.0,0.0
18194640,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8244304060935974,0.4022678732872009,0.3653473854064941,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.9849172234535216,0.6830976605415344,0.6477002501487732,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9017149806022644,0.5315060615539551,0.37326180934906,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8530178666114807,0.4493101835250854,0.4286593198776245,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7039778828620911,0.2459954023361206,1.1267437934875488,284.8887023925781,284.95001220703125,301.4327697753906,292.0298767089844,298.4534606933594,297.2264099121094,284.8903503417969,1.0,0.6692002415657043,0.3867973089218139,0.3867973089218139,1.0,1.0,-3.5328948497772217,1.0298473834991455,2.503047466278076,0.2351207435131073,0.8869091868400574,0.8869091868400574,0.0,207.8245086669922,216.0,59087.41015625,0.0,3767.88232421875,1.0,279.15606689453125,282.9335021972656,295.05865478515625,298.8829650878906,293.1499938964844,293.1499938964844,279.45001220703125,38839.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628079533576964,1.0,0.0,0.0,3.7360920906066895,3.736117601394653,9.313833402302408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.951171875,0.0,1652.8245849609375,1895.4371337890625,0.0,3977.576416015625,0.926481068134308,1.0,0.0,3.0,1.0,0.0
18194700,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8225758671760559,0.4023555219173431,0.3652175962924957,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9830315709114076,0.6834927201271057,0.6478081941604614,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.900242805480957,0.5328904986381531,0.3740544617176056,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8513029217720032,0.4497613608837127,0.428942322731018,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.702320396900177,0.2461008578538894,1.1269701719284058,285.0123291015625,284.95001220703125,301.4317932128906,292.0163269042969,298.45166015625,297.2267761230469,285.01434326171875,1.0,0.6703329086303711,0.3862773776054382,0.3862773776054382,1.0,1.0,-3.5344271659851074,1.0287930965423584,2.505634307861328,0.2336721569299698,0.970024347305298,0.970024347305298,0.0,209.6408843994141,216.0,58173.87890625,0.0,3782.69580078125,1.0,279.4034423828125,283.0810852050781,294.98876953125,298.6532287597656,293.1499938964844,293.1499938964844,279.45001220703125,34607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570082426071168,1.0,0.0,0.0,3.772843837738037,3.7728688716888414,9.497973678662676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.3291015625,0.0,1663.4097900390625,1895.4371337890625,0.0,3925.87255859375,0.933347225189209,1.0,0.0,3.0,1.0,0.0
18194760,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8216374516487122,0.4026340842247009,0.3654762506484985,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01055908203125,0.982049524784088,0.6841455698013306,0.648403525352478,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8998004794120789,0.5344703197479248,0.3751539885997772,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8504811525344849,0.4503844678401947,0.4295317828655243,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.701473593711853,0.2463336288928985,1.1280457973480225,285.0106506347656,284.95001220703125,301.4320983886719,292.00323486328125,298.4523010253906,297.2295227050781,285.0097045898437,1.0,0.6715812683105469,0.3858428597450256,0.3858428597450256,1.0,1.0,-3.5387768745422363,1.028917670249939,2.509859323501587,0.2328148335218429,0.9901957511901855,0.9901957511901855,0.0,210.9646453857422,219.0,58262.953125,0.0,3801.609619140625,1.0,279.44390869140625,283.07891845703125,294.9821472167969,298.6866760253906,293.1499938964844,293.1499938964844,279.1499938964844,33679.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549884796142578,1.0,0.0,0.0,3.8323588371276855,3.8323843479156494,9.79998958428041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.95703125,0.0,1727.447021484375,1895.4371337890625,0.0,3907.789306640625,0.9446232914924622,1.0,0.0,3.0,1.0,0.0
18194820,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8182982802391052,0.4019316732883453,0.3652819693088531,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9786183834075928,0.6840724945068359,0.6488251686096191,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8973262310028076,0.5364264845848083,0.3768239021301269,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.847501814365387,0.4506714046001434,0.4301908314228058,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6986129879951477,0.246268555521965,1.1290855407714844,284.8915405273437,284.95001220703125,301.4362487792969,291.9784545898437,298.4457702636719,297.22283935546875,284.89312744140625,1.0,0.6738714575767517,0.3849738836288452,0.3849738836288452,1.0,1.0,-3.543113470077514,1.0277220010757446,2.51539158821106,0.2308552712202072,0.8865268230438232,0.8865268230438232,0.0,214.4353485107422,222.0,59056.3359375,0.0,3833.5205078125,1.0,279.1561279296875,282.9366760253906,295.0058288574219,298.8256530761719,293.1499938964844,293.1499938964844,279.45001220703125,38794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642149209976196,1.0,0.0,0.0,3.731168985366821,3.731194257736206,9.289303193327214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.15576171875,0.0,1646.734375,1895.4371337890625,0.0,3990.068115234375,0.9253692626953124,1.0,0.0,3.0,1.0,0.0
18194880,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8182982802391052,0.4019316732883453,0.3652819693088531,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.9786183834075928,0.6840724945068359,0.6488251686096191,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8973262310028076,0.5364264845848083,0.3768239021301269,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.847501814365387,0.4506714046001434,0.4301908314228058,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6986129879951477,0.246268555521965,1.1290855407714844,284.8915405273437,284.95001220703125,301.4362487792969,291.9784545898437,298.4457702636719,297.22283935546875,284.89312744140625,1.0,0.6738714575767517,0.3849738836288452,0.3849738836288452,1.0,1.0,-3.543113470077514,1.0277220010757446,2.51539158821106,0.2308552712202072,0.8865268230438232,0.8865268230438232,0.0,214.4353485107422,222.0,59056.3359375,0.0,3833.5205078125,1.0,279.1561279296875,282.9366760253906,295.0058288574219,298.8256530761719,293.1499938964844,293.1499938964844,279.45001220703125,38794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642149209976196,1.0,0.0,0.0,3.731168985366821,3.731194257736206,9.289303193327214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.15576171875,0.0,1646.734375,1895.4371337890625,0.0,3990.068115234375,0.9253692626953124,1.0,0.0,3.0,1.0,0.0
18194940,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8158599734306335,0.4022309780120849,0.3653587102890014,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.9760951399803162,0.6851732730865479,0.6495898962020874,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8959856629371643,0.5395674109458923,0.3788214027881622,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8453935384750366,0.4516574442386627,0.4309836626052856,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6965107321739197,0.2466106861829757,1.1303861141204834,285.0120544433594,284.95001220703125,301.4448547363281,291.9554138183594,298.4484558105469,297.22711181640625,285.01141357421875,1.0,0.6761030554771423,0.3841048777103424,0.3841048777103424,1.0,1.0,-3.5490365028381348,1.0270593166351318,2.521977186203003,0.2288116216659546,0.9903756976127625,0.9903756976127625,0.0,217.28419494628903,225.0,58252.5,0.0,3865.77978515625,1.0,279.44287109375,283.0804443359375,294.9347839355469,298.63641357421875,293.1499938964844,293.1499938964844,279.1499938964844,33673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563778638839722,1.0,0.0,0.0,3.828432559967041,3.828457832336426,9.779919309949037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.9404296875,0.0,1722.6346435546875,1895.4371337890625,0.0,3920.232666015625,0.9439616799354552,1.0,0.0,3.0,1.0,0.0
18195000,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8158599734306335,0.4022309780120849,0.3653587102890014,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.9760951399803162,0.6851732730865479,0.6495898962020874,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8959856629371643,0.5395674109458923,0.3788214027881622,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8453935384750366,0.4516574442386627,0.4309836626052856,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6965107321739197,0.2466106861829757,1.1303861141204834,285.0120544433594,284.95001220703125,301.4448547363281,291.9554138183594,298.4484558105469,297.22711181640625,285.01141357421875,1.0,0.6761030554771423,0.3841048777103424,0.3841048777103424,1.0,1.0,-3.5490365028381348,1.0270593166351318,2.521977186203003,0.2288116216659546,0.9903756976127625,0.9903756976127625,0.0,217.28419494628903,225.0,58252.5,0.0,3865.77978515625,1.0,279.44287109375,283.0804443359375,294.9347839355469,298.63641357421875,293.1499938964844,293.1499938964844,279.1499938964844,33673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563778638839722,1.0,0.0,0.0,3.828432559967041,3.828457832336426,9.779919309949037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.9404296875,0.0,1722.6346435546875,1895.4371337890625,0.0,3920.232666015625,0.9439616799354552,1.0,0.0,3.0,1.0,0.0
18195060,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8126546144485474,0.4014439582824707,0.3650780320167541,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9727814197540284,0.6851059198379517,0.650016188621521,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8938952088356018,0.5416985750198364,0.380609780550003,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8426443338394165,0.4518222510814667,0.4315258860588074,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6938772201538086,0.2465352565050125,1.1313577890396118,284.892333984375,284.95001220703125,301.4575500488281,291.9339599609375,298.4448547363281,297.2213439941406,284.8938903808594,1.0,0.678299605846405,0.3831879496574402,0.3831879496574402,1.0,1.0,-3.553194999694824,1.0256445407867432,2.527550458908081,0.2266718298196792,0.8871780633926392,0.8871780633926392,0.0,220.6332855224609,228.0,59061.0546875,0.0,3896.663818359375,1.0,279.1560974121094,282.9369201660156,294.9613647460937,298.77978515625,293.1499938964844,293.1499938964844,279.45001220703125,38730.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655683636665344,1.0,0.0,0.0,3.7313175201416016,3.7313427925109854,9.290042726206592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.98291015625,0.0,1646.4227294921875,1895.4371337890625,0.0,4002.06494140625,0.9253551363945008,1.0,0.0,3.0,1.0,0.0
18195120,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8126546144485474,0.4014439582824707,0.3650780320167541,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9727814197540284,0.6851059198379517,0.650016188621521,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8938952088356018,0.5416985750198364,0.380609780550003,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8426443338394165,0.4518222510814667,0.4315258860588074,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6938772201538086,0.2465352565050125,1.1313577890396118,284.892333984375,284.95001220703125,301.4575500488281,291.9339599609375,298.4448547363281,297.2213439941406,284.8938903808594,1.0,0.678299605846405,0.3831879496574402,0.3831879496574402,1.0,1.0,-3.553194999694824,1.0256445407867432,2.527550458908081,0.2266718298196792,0.8871780633926392,0.8871780633926392,0.0,220.6332855224609,228.0,59061.0546875,0.0,3896.663818359375,1.0,279.1560974121094,282.9369201660156,294.9613647460937,298.77978515625,293.1499938964844,293.1499938964844,279.45001220703125,38730.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655683636665344,1.0,0.0,0.0,3.7313175201416016,3.7313427925109854,9.290042726206592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.98291015625,0.0,1646.4227294921875,1895.4371337890625,0.0,4002.06494140625,0.9253551363945008,1.0,0.0,3.0,1.0,0.0
18195180,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8102561831474304,0.401675671339035,0.3650890290737152,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9702885150909424,0.68614661693573,0.6507382392883301,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8927698731422424,0.5449283719062805,0.3826824426651001,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8406422138214111,0.4526959359645843,0.4322054386138916,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.691900372505188,0.2468626201152801,1.1325888633728027,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.44976806640625,297.22589111328125,285.0118713378906,1.0,0.6804618835449219,0.3822710216045379,0.3822710216045379,1.0,1.0,-3.5588579177856445,1.0247281789779663,2.534129858016968,0.2244325280189514,0.9911631941795348,0.9911631941795348,0.0,223.4306182861328,231.0,58260.3515625,0.0,3928.133056640625,1.0,279.44287109375,283.0802001953125,294.8931884765625,298.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33651.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577009677886964,1.0,0.0,0.0,3.829255104064941,3.829280376434326,9.784122312339605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6484375,0.0,1723.4586181640625,1895.4371337890625,0.0,3932.065673828125,0.9441323280334472,1.0,0.0,3.0,1.0,0.0
18195240,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8102561831474304,0.401675671339035,0.3650890290737152,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9702885150909424,0.68614661693573,0.6507382392883301,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8927698731422424,0.5449283719062805,0.3826824426651001,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8406422138214111,0.4526959359645843,0.4322054386138916,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.691900372505188,0.2468626201152801,1.1325888633728027,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.44976806640625,297.22589111328125,285.0118713378906,1.0,0.6804618835449219,0.3822710216045379,0.3822710216045379,1.0,1.0,-3.5588579177856445,1.0247281789779663,2.534129858016968,0.2244325280189514,0.9911631941795348,0.9911631941795348,0.0,223.4306182861328,231.0,58260.3515625,0.0,3928.133056640625,1.0,279.44287109375,283.0802001953125,294.8931884765625,298.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33651.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577009677886964,1.0,0.0,0.0,3.829255104064941,3.829280376434326,9.784122312339605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.6484375,0.0,1723.4586181640625,1895.4371337890625,0.0,3932.065673828125,0.9441323280334472,1.0,0.0,3.0,1.0,0.0
18195300,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8090793490409851,0.4013642072677612,0.3651287853717804,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.9690672755241394,0.6862075328826904,0.6511617302894592,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8922421932220459,0.5461167097091675,0.3837520778179168,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8396894931793213,0.4528369605541229,0.4326010942459106,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6909820437431335,0.2468842267990112,1.1334786415100098,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4497985839844,297.2242736816406,284.8775939941406,1.0,0.6816093325614929,0.381812572479248,0.381812572479248,1.0,1.0,-3.562255859375,1.0244457721710205,2.5378098487854004,0.2235088646411895,0.9025595784187316,0.9025595784187316,0.0,224.87193298339844,231.0,59285.16796875,0.0,3945.600830078125,1.0,279.193603515625,282.9203186035156,294.9399108886719,298.8057556152344,293.1499938964844,293.1499938964844,279.1499938964844,37005.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964253067970276,1.0,0.0,0.0,3.8103275299072266,3.8103532791137695,9.687638566902024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.994140625,0.0,1726.8197021484375,1895.4371337890625,0.0,3990.40625,0.9401330947875975,1.0,0.0,3.0,1.0,0.0
18195360,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8070417046546936,0.4008346796035766,0.3647561073303222,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9669427871704102,0.6859879493713379,0.6510826349258423,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8908460736274719,0.547103762626648,0.3845051825046539,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8380027413368225,0.4527680873870849,0.4326558411121368,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6893771886825562,0.2467679679393768,1.133476972579956,284.8926086425781,284.95001220703125,301.4937744140625,291.895263671875,298.44830322265625,297.22027587890625,284.8941345214844,1.0,0.68259596824646,0.3813703656196594,0.3813703656196594,1.0,1.0,-3.56268572807312,1.0232267379760742,2.539458990097046,0.2222782522439956,0.8880460262298584,0.8880460262298584,0.0,226.76112365722656,234.0,59078.140625,0.0,3958.20556640625,1.0,279.1564636230469,282.936279296875,294.92236328125,298.7406616210937,293.1499938964844,293.1499938964844,279.45001220703125,38665.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668350219726562,1.0,0.0,0.0,3.733420848846436,3.73344612121582,9.300518399868452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.515625,0.0,1648.36962890625,1895.4371337890625,0.0,4013.274169921875,0.9258477687835692,1.0,0.0,3.0,1.0,0.0
18195420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8046121001243591,0.4010128080844879,0.3647210597991943,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.9644133448600768,0.6869266033172607,0.6517128348350525,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.889836311340332,0.5503774881362915,0.386608749628067,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8360697031021118,0.4535609781742096,0.4332584142684936,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6874737739562988,0.2470739781856537,1.1346163749694824,285.0125732421875,284.95001220703125,301.5166015625,291.8777770996094,298.4551086425781,297.2248229980469,285.0119323730469,1.0,0.6847008466720581,0.3804859817028045,0.3804859817028045,1.0,1.0,-3.5680172443389893,1.022279977798462,2.545737266540528,0.2200803309679031,0.9919460415840148,0.9919460415840148,0.0,229.54917907714844,237.0,58275.1796875,0.0,3988.934814453125,1.0,279.4429016113281,283.07928466796875,294.8567810058594,298.5574035644531,293.1499938964844,293.1499938964844,279.1499938964844,33649.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589407444000244,1.0,0.0,0.0,3.831233024597168,3.8312582969665527,9.794232482818188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.560546875,0.0,1725.84228515625,1895.4371337890625,0.0,3943.137939453125,0.944576621055603,1.0,0.0,3.0,1.0,0.0
18195480,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8046121001243591,0.4010128080844879,0.3647210597991943,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.9644133448600768,0.6869266033172607,0.6517128348350525,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.889836311340332,0.5503774881362915,0.386608749628067,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8360697031021118,0.4535609781742096,0.4332584142684936,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6874737739562988,0.2470739781856537,1.1346163749694824,285.0125732421875,284.95001220703125,301.5166015625,291.8777770996094,298.4551086425781,297.2248229980469,285.0119323730469,1.0,0.6847008466720581,0.3804859817028045,0.3804859817028045,1.0,1.0,-3.5680172443389893,1.022279977798462,2.545737266540528,0.2200803309679031,0.9919460415840148,0.9919460415840148,0.0,229.54917907714844,237.0,58275.1796875,0.0,3988.934814453125,1.0,279.4429016113281,283.07928466796875,294.8567810058594,298.5574035644531,293.1499938964844,293.1499938964844,279.1499938964844,33649.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589407444000244,1.0,0.0,0.0,3.831233024597168,3.8312582969665527,9.794232482818188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.560546875,0.0,1725.84228515625,1895.4371337890625,0.0,3943.137939453125,0.944576621055603,1.0,0.0,3.0,1.0,0.0
18195540,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8014011383056641,0.4001228213310241,0.3643454313278198,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.9610225558280944,0.6866613030433655,0.6519614458084106,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8880441784858704,0.5525835156440735,0.3884564936161041,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.833522617816925,0.4535574615001678,0.4336389601230621,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6850413084030151,0.2469566762447357,1.1354135274887085,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,298.4552917480469,297.21929931640625,284.8936462402344,1.0,0.6867800951004028,0.3796015977859497,0.3796015977859497,1.0,1.0,-3.5715153217315674,1.0207055807113647,2.550809621810913,0.2179252952337265,0.8884106874465942,0.8884106874465942,0.0,232.87576293945312,240.0,59096.76953125,0.0,4018.26513671875,1.0,279.15606689453125,282.9345703125,294.888427734375,298.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,38695.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680684208869934,1.0,0.0,0.0,3.735889673233032,3.735914945602417,9.312823294749252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.02978515625,0.0,1651.48583984375,1895.4371337890625,0.0,4024.173583984375,0.9263401627540588,1.0,0.0,3.0,1.0,0.0
18195600,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8014011383056641,0.4001228213310241,0.3643454313278198,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.9610225558280944,0.6866613030433655,0.6519614458084106,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8880441784858704,0.5525835156440735,0.3884564936161041,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.833522617816925,0.4535574615001678,0.4336389601230621,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6850413084030151,0.2469566762447357,1.1354135274887085,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,298.4552917480469,297.21929931640625,284.8936462402344,1.0,0.6867800951004028,0.3796015977859497,0.3796015977859497,1.0,1.0,-3.5715153217315674,1.0207055807113647,2.550809621810913,0.2179252952337265,0.8884106874465942,0.8884106874465942,0.0,232.87576293945312,240.0,59096.76953125,0.0,4018.26513671875,1.0,279.15606689453125,282.9345703125,294.888427734375,298.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,38695.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680684208869934,1.0,0.0,0.0,3.735889673233032,3.735914945602417,9.312823294749252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.02978515625,0.0,1651.48583984375,1895.4371337890625,0.0,4024.173583984375,0.9263401627540588,1.0,0.0,3.0,1.0,0.0
18195660,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7990214228630066,0.4002587795257568,0.3642699718475342,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9584550261497498,0.6874993443489075,0.6524940729141235,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8871330618858337,0.5559014678001404,0.3905870616436004,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8316484689712524,0.4542848169803619,0.4341762065887451,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6832013130187988,0.2472416758537292,1.1364518404006958,285.0126647949219,284.95001220703125,301.56982421875,291.84576416015625,298.463623046875,297.2239074707031,285.01202392578125,1.0,0.6888306140899658,0.3787612020969391,0.3787612020969391,1.0,1.0,-3.5765128135681152,1.019761323928833,2.5567514896392822,0.2157987356185913,0.992617666721344,0.992617666721344,0.0,235.6593017578125,243.0,58290.1171875,0.0,4048.255126953125,1.0,279.4429016113281,283.0782165527344,294.8244323730469,298.52508544921875,293.1499938964844,293.1499938964844,279.1499938964844,33655.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600861072540284,1.0,0.0,0.0,3.833319902420044,3.833345413208008,9.804905403143491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4482421875,0.0,1728.4256591796875,1895.4371337890625,0.0,3953.353515625,0.9450541138648988,1.0,0.0,3.0,1.0,0.0
18195720,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7990214228630066,0.4002587795257568,0.3642699718475342,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.9584550261497498,0.6874993443489075,0.6524940729141235,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8871330618858337,0.5559014678001404,0.3905870616436004,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8316484689712524,0.4542848169803619,0.4341762065887451,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6832013130187988,0.2472416758537292,1.1364518404006958,285.0126647949219,284.95001220703125,301.56982421875,291.84576416015625,298.463623046875,297.2239074707031,285.01202392578125,1.0,0.6888306140899658,0.3787612020969391,0.3787612020969391,1.0,1.0,-3.5765128135681152,1.019761323928833,2.5567514896392822,0.2157987356185913,0.992617666721344,0.992617666721344,0.0,235.6593017578125,243.0,58290.1171875,0.0,4048.255126953125,1.0,279.4429016113281,283.0782165527344,294.8244323730469,298.52508544921875,293.1499938964844,293.1499938964844,279.1499938964844,33655.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600861072540284,1.0,0.0,0.0,3.833319902420044,3.833345413208008,9.804905403143491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4482421875,0.0,1728.4256591796875,1895.4371337890625,0.0,3953.353515625,0.9450541138648988,1.0,0.0,3.0,1.0,0.0
18195780,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7959016561508179,0.3993328809738159,0.3638613820075989,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9550361037254332,0.687134325504303,0.6526502966880798,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8854659795761108,0.5581388473510742,0.3924590945243835,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8291876316070557,0.4542208909988403,0.4344997406005859,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.680859386920929,0.2471041530370712,1.1371625661849976,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46514892578125,297.2184753417969,284.8935241699219,1.0,0.690859317779541,0.3779208064079284,0.3779208064079284,1.0,1.0,-3.579716682434082,1.018210530281067,2.5615062713623047,0.2137292623519897,0.888961672782898,0.888961672782898,0.0,238.979736328125,246.0,59114.796875,0.0,4076.9013671875,1.0,279.15606689453125,282.9331970214844,294.8579406738281,298.676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38689.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691725969314576,1.0,0.0,0.0,3.738379955291748,3.738405227661133,9.325243013336148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.81787109375,0.0,1654.3504638671875,1895.4371337890625,0.0,4033.916748046875,0.926888346672058,1.0,0.0,3.0,1.0,0.0
18195840,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7959016561508179,0.3993328809738159,0.3638613820075989,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9550361037254332,0.687134325504303,0.6526502966880798,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8854659795761108,0.5581388473510742,0.3924590945243835,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8291876316070557,0.4542208909988403,0.4344997406005859,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.680859386920929,0.2471041530370712,1.1371625661849976,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.46514892578125,297.2184753417969,284.8935241699219,1.0,0.690859317779541,0.3779208064079284,0.3779208064079284,1.0,1.0,-3.579716682434082,1.018210530281067,2.5615062713623047,0.2137292623519897,0.888961672782898,0.888961672782898,0.0,238.979736328125,246.0,59114.796875,0.0,4076.9013671875,1.0,279.15606689453125,282.9331970214844,294.8579406738281,298.676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38689.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691725969314576,1.0,0.0,0.0,3.738379955291748,3.738405227661133,9.325243013336148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.81787109375,0.0,1654.3504638671875,1895.4371337890625,0.0,4033.916748046875,0.926888346672058,1.0,0.0,3.0,1.0,0.0
18195900,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7943440079689026,0.3992896974086761,0.3636128008365631,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149230957031,0.9532979726791382,0.687386691570282,0.6526362895965576,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8846522569656372,0.5597201585769653,0.3933762609958648,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8279440402984619,0.4544675052165985,0.4345826804637909,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6796548962593079,0.2471735626459121,1.1372079849243164,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4689025878906,297.2196960449219,285.01666259765625,1.0,0.6917881965637207,0.3775005936622619,0.3775005936622619,1.0,1.0,-3.580651044845581,1.0172213315963743,2.563429832458496,0.2124745398759842,0.972395122051239,0.972395122051239,0.0,240.5873870849609,246.0,58203.22265625,0.0,4089.19091796875,1.0,279.40350341796875,283.0796203613281,294.7948913574219,298.4550476074219,293.1499938964844,293.1499938964844,279.45001220703125,34530.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632532000541688,1.0,0.0,0.0,3.776346683502197,3.776371717453003,9.515617875877068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.61474609375,0.0,1666.9525146484375,1895.4371337890625,0.0,3981.531494140625,0.9340577125549316,1.0,0.0,3.0,1.0,0.0
18195960,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7935746908187866,0.3994344472885132,0.3637482523918152,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.9524280428886414,0.6878736019134521,0.653082549571991,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8846319913864136,0.5614941716194153,0.3946087062358856,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.827357292175293,0.4548937678337097,0.4349794089794159,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6790727972984314,0.2473687380552292,1.1380974054336548,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.47442626953125,297.2231140136719,285.0121459960937,1.0,0.6928597688674927,0.3770883679389953,0.3770883679389953,1.0,1.0,-3.5843775272369385,1.0171668529510498,2.5672106742858887,0.2115704417228698,0.9934461116790771,0.9934461116790771,0.0,241.76661682128903,249.0,58300.37109375,0.0,4106.17236328125,1.0,279.4439392089844,283.0771789550781,294.7944030761719,298.4953308105469,293.1499938964844,293.1499938964844,279.1499938964844,33613.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610936641693116,1.0,0.0,0.0,3.836767673492432,3.836793184280396,9.822550737226263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.28125,0.0,1732.2862548828125,1895.4371337890625,0.0,3962.3291015625,0.945580005645752,1.0,0.0,3.0,1.0,0.0
18196020,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7905669808387756,0.398484319448471,0.3633232116699219,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9490137696266174,0.687415599822998,0.6531593799591064,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8830934166908264,0.56375652551651,0.3965063393115997,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8249850869178772,0.4547837674617767,0.4352634847164154,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6768303513526917,0.2472131699323654,1.1387406587600708,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.47674560546875,297.2177734375,284.8933410644531,1.0,0.6948445439338684,0.3762639462947845,0.3762639462947845,1.0,1.0,-3.587368488311768,1.015581727027893,2.571786642074585,0.2095121592283249,0.8894407749176025,0.8894407749176025,0.0,245.0726013183593,252.0,59128.953125,0.0,4134.279296875,1.0,279.15606689453125,282.9317626953125,294.8301086425781,298.6489562988281,293.1499938964844,293.1499938964844,279.45001220703125,38686.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701950550079346,1.0,0.0,0.0,3.740688800811768,3.740714311599731,9.336765742773424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.84326171875,0.0,1657.0269775390625,1895.4371337890625,0.0,4042.9267578125,0.9273950457572936,1.0,0.0,3.0,1.0,0.0
18196080,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7905669808387756,0.398484319448471,0.3633232116699219,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9490137696266174,0.687415599822998,0.6531593799591064,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8830934166908264,0.56375652551651,0.3965063393115997,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8249850869178772,0.4547837674617767,0.4352634847164154,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6768303513526917,0.2472131699323654,1.1387406587600708,284.8918151855469,284.95001220703125,301.66314697265625,291.8033447265625,298.47674560546875,297.2177734375,284.8933410644531,1.0,0.6948445439338684,0.3762639462947845,0.3762639462947845,1.0,1.0,-3.587368488311768,1.015581727027893,2.571786642074585,0.2095121592283249,0.8894407749176025,0.8894407749176025,0.0,245.0726013183593,252.0,59128.953125,0.0,4134.279296875,1.0,279.15606689453125,282.9317626953125,294.8301086425781,298.6489562988281,293.1499938964844,293.1499938964844,279.45001220703125,38686.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701950550079346,1.0,0.0,0.0,3.740688800811768,3.740714311599731,9.336765742773424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.84326171875,0.0,1657.0269775390625,1895.4371337890625,0.0,4042.9267578125,0.9273950457572936,1.0,0.0,3.0,1.0,0.0
18196140,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7883298993110657,0.3985649645328522,0.3631972968578338,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9464131593704224,0.6880655884742737,0.6535146832466125,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8823570609092712,0.5671420097351074,0.398681104183197,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8232184052467346,0.4554188847541809,0.4357102513313293,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6751194000244141,0.2474606335163116,1.139607071876526,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4866027832031,297.22247314453125,285.0120849609375,1.0,0.696803867816925,0.3754394948482513,0.3754394948482513,1.0,1.0,-3.591829538345337,1.0144836902618408,2.577345848083496,0.2073398679494857,0.993782877922058,0.993782877922058,0.0,247.8457946777344,255.0,58311.98828125,0.0,4163.06982421875,1.0,279.44293212890625,283.07586669921875,294.7684326171875,298.4692077636719,293.1499938964844,293.1499938964844,279.1499938964844,33671.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962131142616272,1.0,0.0,0.0,3.8372652530670166,3.837290763854981,9.825099596127984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.486328125,0.0,1733.3446044921875,1895.4371337890625,0.0,3971.56005859375,0.9459562301635742,1.0,0.0,3.0,1.0,0.0
18196200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7883298993110657,0.3985649645328522,0.3631972968578338,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9464131593704224,0.6880655884742737,0.6535146832466125,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8823570609092712,0.5671420097351074,0.398681104183197,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8232184052467346,0.4554188847541809,0.4357102513313293,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6751194000244141,0.2474606335163116,1.139607071876526,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4866027832031,297.22247314453125,285.0120849609375,1.0,0.696803867816925,0.3754394948482513,0.3754394948482513,1.0,1.0,-3.591829538345337,1.0144836902618408,2.577345848083496,0.2073398679494857,0.993782877922058,0.993782877922058,0.0,247.8457946777344,255.0,58311.98828125,0.0,4163.06982421875,1.0,279.44293212890625,283.07586669921875,294.7684326171875,298.4692077636719,293.1499938964844,293.1499938964844,279.1499938964844,33671.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962131142616272,1.0,0.0,0.0,3.8372652530670166,3.837290763854981,9.825099596127984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.486328125,0.0,1733.3446044921875,1895.4371337890625,0.0,3971.56005859375,0.9459562301635742,1.0,0.0,3.0,1.0,0.0
18196260,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.785408079624176,0.3975995779037475,0.3627504706382751,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.942986786365509,0.6875185966491699,0.6535007357597351,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8809015154838562,0.5694156885147095,0.4005841910839081,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8208989500999451,0.4552752077579498,0.4359571933746338,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.672950029373169,0.2472864091396331,1.1401605606079102,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4892272949219,297.2171630859375,284.8930969238281,1.0,0.6987465023994446,0.3746152520179748,0.3746152520179748,1.0,1.0,-3.594538927078247,1.0127944946289062,2.581744432449341,0.2052324563264846,0.889757513999939,0.889757513999939,0.0,251.1565856933593,258.0,59137.33984375,0.0,4190.56201171875,1.0,279.1560363769531,282.93035888671875,294.80401611328125,298.62286376953125,293.1499938964844,293.1499938964844,279.45001220703125,38691.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711709022521972,1.0,0.0,0.0,3.74258804321289,3.7426133155822754,9.346248930341972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.63916015625,0.0,1659.2890625,1895.4371337890625,0.0,4051.514892578125,0.927821934223175,1.0,0.0,3.0,1.0,0.0
18196320,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.785408079624176,0.3975995779037475,0.3627504706382751,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.942986786365509,0.6875185966491699,0.6535007357597351,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8809015154838562,0.5694156885147095,0.4005841910839081,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8208989500999451,0.4552752077579498,0.4359571933746338,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.672950029373169,0.2472864091396331,1.1401605606079102,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4892272949219,297.2171630859375,284.8930969238281,1.0,0.6987465023994446,0.3746152520179748,0.3746152520179748,1.0,1.0,-3.594538927078247,1.0127944946289062,2.581744432449341,0.2052324563264846,0.889757513999939,0.889757513999939,0.0,251.1565856933593,258.0,59137.33984375,0.0,4190.56201171875,1.0,279.1560363769531,282.93035888671875,294.80401611328125,298.62286376953125,293.1499938964844,293.1499938964844,279.45001220703125,38691.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711709022521972,1.0,0.0,0.0,3.74258804321289,3.7426133155822754,9.346248930341972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.63916015625,0.0,1659.2890625,1895.4371337890625,0.0,4051.514892578125,0.927821934223175,1.0,0.0,3.0,1.0,0.0
18196380,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7832536101341248,0.3976705968379974,0.3626154065132141,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9403944611549376,0.6880863308906555,0.6537780165672302,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8802378177642822,0.5728196501731873,0.4027705788612366,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.819179356098175,0.4558865427970886,0.4363795816898346,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6713026762008667,0.2475172281265258,1.1409497261047363,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4991455078125,297.2218933105469,285.0119934082031,1.0,0.7006676197052002,0.373790979385376,0.373790979385376,1.0,1.0,-3.5987868309021,1.011613130569458,2.5871737003326416,0.2030173242092132,0.9940675497055054,0.9940675497055054,0.0,253.9239654541016,261.0,58314.09375,0.0,4218.87060546875,1.0,279.44293212890625,283.0746765136719,294.74273681640625,298.4432678222656,293.1499938964844,293.1499938964844,279.1499938964844,33682.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630764126777648,1.0,0.0,0.0,3.8386619091033936,3.838687419891357,9.83225163508905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.505859375,0.0,1735.1324462890625,1895.4371337890625,0.0,3979.96142578125,0.9462792873382568,1.0,0.0,3.0,1.0,0.0
