time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7832536101341248,0.3976705968379974,0.3626154065132141,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9403944611549376,0.6880863308906555,0.6537780165672302,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8802378177642822,0.5728196501731873,0.4027705788612366,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.819179356098175,0.4558865427970886,0.4363795816898346,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6713026762008667,0.2475172281265258,1.1409497261047363,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4991455078125,297.2218933105469,285.0119934082031,1.0,0.7006676197052002,0.373790979385376,0.373790979385376,1.0,1.0,-3.5987868309021,1.011613130569458,2.5871737003326416,0.2030173242092132,0.9940675497055054,0.9940675497055054,0.0,253.9239654541016,261.0,58314.09375,0.0,4218.87060546875,1.0,279.44293212890625,283.0746765136719,294.74273681640625,298.4432678222656,293.1499938964844,293.1499938964844,279.1499938964844,33682.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630764126777648,1.0,0.0,0.0,3.8386619091033936,3.838687419891357,9.83225163508905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.505859375,0.0,1735.1324462890625,1895.4371337890625,0.0,3979.96142578125,0.9462792873382568,1.0,0.0,3.0,1.0,0.0
18196500,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7822197079658508,0.3972923159599304,0.362591028213501,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802490234375,0.9391416311264038,0.6879143118858337,0.653984546661377,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8799324035644531,0.5740647912025452,0.4038912951946258,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8183673024177551,0.4559081494808197,0.4366616308689117,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.670550525188446,0.2474933862686157,1.1416417360305786,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.5013122558594,297.2204284667969,284.8776550292969,1.0,0.7017001509666443,0.3733788728713989,0.3733788728713989,1.0,1.0,-3.6015334129333496,1.0112146139144895,2.5903189182281494,0.2021116316318512,0.905454158782959,0.905454158782959,0.0,255.35096740722656,261.0,59347.69921875,0.0,4234.9599609375,1.0,279.1933898925781,282.9145202636719,294.7928466796875,298.6586608886719,293.1499938964844,293.1499938964844,279.1499938964844,36982.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695422053337096,1.0,0.0,0.0,3.8202462196350098,3.8202719688415527,9.738139397086345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0283203125,0.0,1738.6444091796875,1895.4371337890625,0.0,4037.1748046875,0.9423749446868896,1.0,0.0,3.0,1.0,0.0
18196560,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.780443549156189,0.3967026174068451,0.3621658682823181,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.937000811100006,0.6874615550041199,0.6536917686462402,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8788745403289795,0.5750972628593445,0.4046798050403595,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8169189095497131,0.4557243883609772,0.4366090595722198,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6692195534706116,0.2473277002573013,1.1414365768432615,284.8913269042969,284.95001220703125,301.79766845703125,291.75201416015625,298.501708984375,297.2166748046875,284.8929748535156,1.0,0.7025745511054993,0.3729817569255829,0.3729817569255829,1.0,1.0,-3.601312160491944,1.0098960399627686,2.591416120529175,0.2009166926145553,0.8898924589157104,0.8898924589157104,0.0,257.2271423339844,264.0,59135.35546875,0.0,4245.91650390625,1.0,279.1560974121094,282.9292297363281,294.7787475585937,298.5973205566406,293.1499938964844,293.1499938964844,279.45001220703125,38712.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720932841300964,1.0,0.0,0.0,3.743449687957764,3.743475198745728,9.350552545583924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.5546875,0.0,1660.45703125,1895.4371337890625,0.0,4059.62353515625,0.9280675053596495,1.0,0.0,3.0,1.0,0.0
18196620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7783693075180054,0.3967675268650055,0.3620255589485168,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.9344277381896972,0.6879499554634094,0.6538946628570557,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8782686591148376,0.5785078406333923,0.4068693220615387,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8152340054512024,0.4563189744949341,0.4370149970054626,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6676316261291504,0.2475431561470031,1.1421561241149902,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5114440917969,297.22137451171875,285.0118103027344,1.0,0.7044619917869568,0.3721875250339508,0.3721875250339508,1.0,1.0,-3.6053645610809326,1.0087313652038574,2.596633195877075,0.1987545937299728,0.9941495656967164,0.9941495656967164,0.0,259.9930114746094,267.0,58308.95703125,0.0,4273.8046875,1.0,279.44293212890625,283.0735778808594,294.7174377441406,298.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,33692.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639948606491088,1.0,0.0,0.0,3.839492321014404,3.839517831802368,9.836506933424971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.734375,0.0,1736.225341796875,1895.4371337890625,0.0,3988.115234375,0.9464746713638306,1.0,0.0,3.0,1.0,0.0
18196680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7783693075180054,0.3967675268650055,0.3620255589485168,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.9344277381896972,0.6879499554634094,0.6538946628570557,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8782686591148376,0.5785078406333923,0.4068693220615387,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8152340054512024,0.4563189744949341,0.4370149970054626,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6676316261291504,0.2475431561470031,1.1421561241149902,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5114440917969,297.22137451171875,285.0118103027344,1.0,0.7044619917869568,0.3721875250339508,0.3721875250339508,1.0,1.0,-3.6053645610809326,1.0087313652038574,2.596633195877075,0.1987545937299728,0.9941495656967164,0.9941495656967164,0.0,259.9930114746094,267.0,58308.95703125,0.0,4273.8046875,1.0,279.44293212890625,283.0735778808594,294.7174377441406,298.4174194335937,293.1499938964844,293.1499938964844,279.1499938964844,33692.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639948606491088,1.0,0.0,0.0,3.839492321014404,3.839517831802368,9.836506933424971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.734375,0.0,1736.225341796875,1895.4371337890625,0.0,3988.115234375,0.9464746713638306,1.0,0.0,3.0,1.0,0.0
18196740,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7756587266921997,0.3957959413528442,0.3615714907646179,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9310731887817384,0.6872461438179016,0.6537338495254517,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8769742250442505,0.5807750821113586,0.4087734818458557,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8130070567131042,0.4561401903629303,0.4372287690639496,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6656238436698914,0.2473380863666534,1.1425760984420776,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.51348876953125,297.21612548828125,284.8927001953125,1.0,0.7063358426094055,0.3713933229446411,0.3713933229446411,1.0,1.0,-3.607689380645752,1.006988286972046,2.600701093673706,0.1966658681631088,0.8898543119430542,0.8898543119430542,0.0,263.2977600097656,270.0,59128.78515625,0.0,4300.40576171875,1.0,279.156005859375,282.9281005859375,294.7532043457031,298.57098388671875,293.1499938964844,293.1499938964844,279.45001220703125,38710.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973025918006897,1.0,0.0,0.0,3.744247913360596,3.744273185729981,9.354540679851198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.29248046875,0.0,1661.380859375,1895.4371337890625,0.0,4067.8115234375,0.9282017946243286,1.0,0.0,3.0,1.0,0.0
18196800,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7756587266921997,0.3957959413528442,0.3615714907646179,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.9310731887817384,0.6872461438179016,0.6537338495254517,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8769742250442505,0.5807750821113586,0.4087734818458557,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8130070567131042,0.4561401903629303,0.4372287690639496,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6656238436698914,0.2473380863666534,1.1425760984420776,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.51348876953125,297.21612548828125,284.8927001953125,1.0,0.7063358426094055,0.3713933229446411,0.3713933229446411,1.0,1.0,-3.607689380645752,1.006988286972046,2.600701093673706,0.1966658681631088,0.8898543119430542,0.8898543119430542,0.0,263.2977600097656,270.0,59128.78515625,0.0,4300.40576171875,1.0,279.156005859375,282.9281005859375,294.7532043457031,298.57098388671875,293.1499938964844,293.1499938964844,279.45001220703125,38710.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973025918006897,1.0,0.0,0.0,3.744247913360596,3.744273185729981,9.354540679851198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.29248046875,0.0,1661.380859375,1895.4371337890625,0.0,4067.8115234375,0.9282017946243286,1.0,0.0,3.0,1.0,0.0
18196860,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7736682891845703,0.3958591520786285,0.361430674791336,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9285401105880736,0.6876593232154846,0.6538670659065247,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8764211535453796,0.5841841101646423,0.410961389541626,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113477230072021,0.4567223489284515,0.4376227855682373,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6640958189964294,0.2475396543741226,1.143232345581055,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.52264404296875,297.2208251953125,285.0115966796875,1.0,0.7081909775733948,0.3706423044204712,0.3706423044204712,1.0,1.0,-3.611564874649048,1.005885124206543,2.605679512023926,0.1945964694023132,0.9939107298851012,0.9939107298851012,0.0,266.0593566894531,273.0,58294.33984375,0.0,4327.89453125,1.0,279.44293212890625,283.0726928710937,294.6914978027344,298.3904113769531,293.1499938964844,293.1499938964844,279.1499938964844,33703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649121165275574,1.0,0.0,0.0,3.8394734859466553,3.839498996734619,9.836410299612908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.64453125,0.0,1736.28271484375,1895.4371337890625,0.0,3996.25,0.9464767575263976,1.0,0.0,3.0,1.0,0.0
18196920,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7736682891845703,0.3958591520786285,0.361430674791336,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9285401105880736,0.6876593232154846,0.6538670659065247,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8764211535453796,0.5841841101646423,0.410961389541626,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8113477230072021,0.4567223489284515,0.4376227855682373,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6640958189964294,0.2475396543741226,1.143232345581055,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.52264404296875,297.2208251953125,285.0115966796875,1.0,0.7081909775733948,0.3706423044204712,0.3706423044204712,1.0,1.0,-3.611564874649048,1.005885124206543,2.605679512023926,0.1945964694023132,0.9939107298851012,0.9939107298851012,0.0,266.0593566894531,273.0,58294.33984375,0.0,4327.89453125,1.0,279.44293212890625,283.0726928710937,294.6914978027344,298.3904113769531,293.1499938964844,293.1499938964844,279.1499938964844,33703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649121165275574,1.0,0.0,0.0,3.8394734859466553,3.839498996734619,9.836410299612908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.64453125,0.0,1736.28271484375,1895.4371337890625,0.0,3996.25,0.9464767575263976,1.0,0.0,3.0,1.0,0.0
18196980,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7710610032081604,0.3948884606361389,0.360976904630661,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9252528548240662,0.6868816614151001,0.6536370515823364,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8751906752586365,0.5864331722259521,0.4128558039665222,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8091415762901306,0.4565315246582031,0.4378255605697632,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6621642112731934,0.247321218252182,1.1435943841934204,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.52392578125,297.2155456542969,284.892578125,1.0,0.7100333571434021,0.3698912858963012,0.3698912858963012,1.0,1.0,-3.613712072372437,1.0042104721069336,2.609501600265503,0.1926082223653793,0.8895750641822815,0.8895750641822815,0.0,269.3623046875,276.0,59109.48046875,0.0,4354.0810546875,1.0,279.156005859375,282.92742919921875,294.726806640625,298.5432434082031,293.1499938964844,293.1499938964844,279.45001220703125,38724.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97395259141922,1.0,0.0,0.0,3.743688106536865,3.74371337890625,9.351743415209056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.5537109375,0.0,1660.8306884765625,1895.4371337890625,0.0,4075.93798828125,0.9280858635902404,1.0,0.0,3.0,1.0,0.0
18197040,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7710610032081604,0.3948884606361389,0.360976904630661,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.9252528548240662,0.6868816614151001,0.6536370515823364,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8751906752586365,0.5864331722259521,0.4128558039665222,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8091415762901306,0.4565315246582031,0.4378255605697632,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6621642112731934,0.247321218252182,1.1435943841934204,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.52392578125,297.2155456542969,284.892578125,1.0,0.7100333571434021,0.3698912858963012,0.3698912858963012,1.0,1.0,-3.613712072372437,1.0042104721069336,2.609501600265503,0.1926082223653793,0.8895750641822815,0.8895750641822815,0.0,269.3623046875,276.0,59109.48046875,0.0,4354.0810546875,1.0,279.156005859375,282.92742919921875,294.726806640625,298.5432434082031,293.1499938964844,293.1499938964844,279.45001220703125,38724.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97395259141922,1.0,0.0,0.0,3.743688106536865,3.74371337890625,9.351743415209056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.5537109375,0.0,1660.8306884765625,1895.4371337890625,0.0,4075.93798828125,0.9280858635902404,1.0,0.0,3.0,1.0,0.0
18197100,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7697595357894897,0.3948241770267486,0.3607112169265747,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.9235981106758118,0.6869317293167114,0.6534335613250732,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8745835423469543,0.5880355834960938,0.4137794971466064,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8080057501792908,0.4567236304283142,0.4378543794155121,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6611608862876892,0.2473502457141876,1.1434580087661743,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5271911621094,297.216796875,285.015625,1.0,0.7108721137046814,0.3695157766342163,0.3695157766342163,1.0,1.0,-3.614121675491333,1.0031652450561523,2.6109564304351807,0.1913958638906479,0.9726414084434508,0.9726414084434508,0.0,270.9610900878906,276.0,58179.65625,0.0,4365.0771484375,1.0,279.40362548828125,283.0740966796875,294.6639404296875,298.3213195800781,293.1499938964844,293.1499938964844,279.45001220703125,34582.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680008888244628,1.0,0.0,0.0,3.780526638031006,3.780551671981812,9.536694847156468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.697265625,0.0,1672.3048095703125,1895.4371337890625,0.0,4023.577392578125,0.9350253343582152,1.0,0.0,3.0,1.0,0.0
18197160,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7691358327865601,0.3949488401412964,0.3608281314373016,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.9227572679519652,0.6872183680534363,0.6536922454833984,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8746638298034668,0.5898271799087524,0.4150269627571106,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8074800968170166,0.4571011364459991,0.438203364610672,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6606820225715637,0.2475085258483886,1.1441776752471924,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.53192138671875,297.2201538085937,285.0113525390625,1.0,0.7118558287620544,0.3691478073596954,0.3691478073596954,1.0,1.0,-3.617356538772583,1.003048539161682,2.6143081188201904,0.1905203163623809,0.9935158491134644,0.9935158491134644,0.0,272.131591796875,279.0,58266.1953125,0.0,4381.08935546875,1.0,279.4440002441406,283.07208251953125,294.663330078125,298.3607788085937,293.1499938964844,293.1499938964844,279.1499938964844,33663.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965795636177063,1.0,0.0,0.0,3.839947700500488,3.839973211288452,9.838840924203396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.283203125,0.0,1736.5494384765625,1895.4371337890625,0.0,4004.0771484375,0.9463303685188292,1.0,0.0,3.0,1.0,0.0
18197220,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.76664137840271,0.3939812481403351,0.3603829741477966,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9195756316184998,0.6863699555397034,0.6534029245376587,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8734997510910034,0.5920479893684387,0.4169102311134338,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8052878975868225,0.4569007456302643,0.438401848077774,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6588321328163147,0.2472782433032989,1.1444977521896362,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5318908691406,297.21484375,284.8924560546875,1.0,0.7136688828468323,0.3684118390083313,0.3684118390083313,1.0,1.0,-3.619373798370361,1.0013704299926758,2.618003368377685,0.1885518431663513,0.888990581035614,0.888990581035614,0.0,275.4247131347656,282.0,59076.6328125,0.0,4406.931640625,1.0,279.1560363769531,282.9271240234375,294.6986389160156,298.5130615234375,293.1499938964844,293.1499938964844,279.45001220703125,38743.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974898099899292,1.0,0.0,0.0,3.741920709609986,3.74194598197937,9.342915632259974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.24462890625,0.0,1658.904541015625,1895.4371337890625,0.0,4084.219482421875,0.9277019500732422,1.0,0.0,3.0,1.0,0.0
18197280,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.76664137840271,0.3939812481403351,0.3603829741477966,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9195756316184998,0.6863699555397034,0.6534029245376587,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8734997510910034,0.5920479893684387,0.4169102311134338,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8052878975868225,0.4569007456302643,0.438401848077774,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6588321328163147,0.2472782433032989,1.1444977521896362,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5318908691406,297.21484375,284.8924560546875,1.0,0.7136688828468323,0.3684118390083313,0.3684118390083313,1.0,1.0,-3.619373798370361,1.0013704299926758,2.618003368377685,0.1885518431663513,0.888990581035614,0.888990581035614,0.0,275.4247131347656,282.0,59076.6328125,0.0,4406.931640625,1.0,279.1560363769531,282.9271240234375,294.6986389160156,298.5130615234375,293.1499938964844,293.1499938964844,279.45001220703125,38743.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974898099899292,1.0,0.0,0.0,3.741920709609986,3.74194598197937,9.342915632259974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.24462890625,0.0,1658.904541015625,1895.4371337890625,0.0,4084.219482421875,0.9277019500732422,1.0,0.0,3.0,1.0,0.0
18197340,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7648050785064697,0.3940412402153015,0.3602419793605804,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.917168140411377,0.6866344213485718,0.6533995866775513,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730171322822571,0.5954171419143677,0.4190697968006134,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8036505579948425,0.4574610590934753,0.4387763142585754,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6574127674102783,0.2474538832902908,1.1450411081314087,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5383605957031,297.2193603515625,285.01080322265625,1.0,0.7154631614685059,0.3676758706569671,0.3676758706569671,1.0,1.0,-3.622891664505005,1.0001825094223022,2.622709035873413,0.1864599287509918,0.992316961288452,0.992316961288452,0.0,278.18475341796875,285.0,58230.6796875,0.0,4433.62744140625,1.0,279.44293212890625,283.07147216796875,294.63494873046875,298.32989501953125,293.1499938964844,293.1499938964844,279.1499938964844,33722.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966806411743164,1.0,0.0,0.0,3.836535215377808,3.836560726165772,9.82136043603532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.080078125,0.0,1732.8603515625,1895.4371337890625,0.0,4013.021240234375,0.9458260536193848,1.0,0.0,3.0,1.0,0.0
18197400,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7648050785064697,0.3940412402153015,0.3602419793605804,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.917168140411377,0.6866344213485718,0.6533995866775513,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8730171322822571,0.5954171419143677,0.4190697968006134,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8036505579948425,0.4574610590934753,0.4387763142585754,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6574127674102783,0.2474538832902908,1.1450411081314087,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5383605957031,297.2193603515625,285.01080322265625,1.0,0.7154631614685059,0.3676758706569671,0.3676758706569671,1.0,1.0,-3.622891664505005,1.0001825094223022,2.622709035873413,0.1864599287509918,0.992316961288452,0.992316961288452,0.0,278.18475341796875,285.0,58230.6796875,0.0,4433.62744140625,1.0,279.44293212890625,283.07147216796875,294.63494873046875,298.32989501953125,293.1499938964844,293.1499938964844,279.1499938964844,33722.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966806411743164,1.0,0.0,0.0,3.836535215377808,3.836560726165772,9.82136043603532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.080078125,0.0,1732.8603515625,1895.4371337890625,0.0,4013.021240234375,0.9458260536193848,1.0,0.0,3.0,1.0,0.0
18197460,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7623900771141052,0.3930736482143402,0.3597892224788666,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9140832424163818,0.6857126355171204,0.6530332565307617,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8718791604042053,0.5975954532623291,0.4209200143814087,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.801490306854248,0.4572483897209167,0.4389587044715881,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6556195616722107,0.2472101151943206,1.1452924013137815,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5365600585937,297.2139587402344,284.892333984375,1.0,0.7172436118125916,0.3669394850730896,0.3669394850730896,1.0,1.0,-3.6246650218963614,0.998416781425476,2.626248359680176,0.1844464987516403,0.888004720211029,0.888004720211029,0.0,281.4886779785156,288.0,59027.875,0.0,4458.935546875,1.0,279.1560363769531,282.9272766113281,294.6679992675781,298.4794921875,293.1499938964844,293.1499938964844,279.45001220703125,38772.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758878350257874,1.0,0.0,0.0,3.738668203353882,3.7386937141418457,9.326681720267516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.9091796875,0.0,1655.32177734375,1895.4371337890625,0.0,4092.877197265625,0.927000880241394,1.0,0.0,3.0,1.0,0.0
18197520,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7623900771141052,0.3930736482143402,0.3597892224788666,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9140832424163818,0.6857126355171204,0.6530332565307617,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8718791604042053,0.5975954532623291,0.4209200143814087,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.801490306854248,0.4572483897209167,0.4389587044715881,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6556195616722107,0.2472101151943206,1.1452924013137815,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.5365600585937,297.2139587402344,284.892333984375,1.0,0.7172436118125916,0.3669394850730896,0.3669394850730896,1.0,1.0,-3.6246650218963614,0.998416781425476,2.626248359680176,0.1844464987516403,0.888004720211029,0.888004720211029,0.0,281.4886779785156,288.0,59027.875,0.0,4458.935546875,1.0,279.1560363769531,282.9272766113281,294.6679992675781,298.4794921875,293.1499938964844,293.1499938964844,279.45001220703125,38772.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758878350257874,1.0,0.0,0.0,3.738668203353882,3.7386937141418457,9.326681720267516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.9091796875,0.0,1655.32177734375,1895.4371337890625,0.0,4092.877197265625,0.927000880241394,1.0,0.0,3.0,1.0,0.0
18197580,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7606266736984253,0.3931326270103454,0.3596491515636444,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.911770224571228,0.6859047412872314,0.6529640555381775,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714194297790527,0.6009277701377869,0.4230542182922363,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999007105827332,0.4577982723712921,0.4393242001533508,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542506217956543,0.2473734319210052,1.1457829475402832,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.54107666015625,297.2183837890625,285.0101928710937,1.0,0.7190073728561401,0.3662030696868896,0.3662030696868896,1.0,1.0,-3.6279995441436768,0.9971591234207152,2.630840539932251,0.1823159307241439,0.9907342791557312,0.9907342791557312,0.0,284.2478332519531,291.0,58175.921875,0.0,4485.2080078125,1.0,279.4429016113281,283.0713195800781,294.60272216796875,298.2943725585937,293.1499938964844,293.1499938964844,279.1499938964844,33733.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678086638450624,1.0,0.0,0.0,3.833056926727295,3.833082437515259,9.803560487853249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.505859375,0.0,1728.7191162109375,1895.4371337890625,0.0,4021.879638671875,0.9450477957725524,1.0,0.0,3.0,1.0,0.0
18197640,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7606266736984253,0.3931326270103454,0.3596491515636444,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.911770224571228,0.6859047412872314,0.6529640555381775,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8714194297790527,0.6009277701377869,0.4230542182922363,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999007105827332,0.4577982723712921,0.4393242001533508,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6542506217956543,0.2473734319210052,1.1457829475402832,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.54107666015625,297.2183837890625,285.0101928710937,1.0,0.7190073728561401,0.3662030696868896,0.3662030696868896,1.0,1.0,-3.6279995441436768,0.9971591234207152,2.630840539932251,0.1823159307241439,0.9907342791557312,0.9907342791557312,0.0,284.2478332519531,291.0,58175.921875,0.0,4485.2080078125,1.0,279.4429016113281,283.0713195800781,294.60272216796875,298.2943725585937,293.1499938964844,293.1499938964844,279.1499938964844,33733.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678086638450624,1.0,0.0,0.0,3.833056926727295,3.833082437515259,9.803560487853249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.505859375,0.0,1728.7191162109375,1895.4371337890625,0.0,4021.879638671875,0.9450477957725524,1.0,0.0,3.0,1.0,0.0
18197700,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7597800493240356,0.392753005027771,0.3596208393573761,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.910663902759552,0.6855447888374329,0.6529951095581055,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.871199905872345,0.6020958423614502,0.4241369664669037,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7991527318954468,0.4577883183956146,0.4395777881145477,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6536292433738708,0.2473164945840835,1.146331548690796,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.54010009765625,297.2167358398437,284.8765869140625,1.0,0.7199604511260986,0.365834891796112,0.365834891796112,1.0,1.0,-3.6302781105041504,0.9967164397239684,2.633561849594116,0.1814502775669098,0.9019514918327332,0.9019514918327332,0.0,285.67608642578125,291.0,59190.84765625,0.0,4500.3310546875,1.0,279.19354248046875,282.9123229980469,294.6507263183594,298.5064392089844,293.1499938964844,293.1499938964844,279.1499938964844,37101.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743070602416992,1.0,0.0,0.0,3.812314987182617,3.81234073638916,9.697746463643853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8955078125,0.0,1729.968505859375,1895.4371337890625,0.0,4079.044189453125,0.940641462802887,1.0,0.0,3.0,1.0,0.0
18197760,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7583023905754089,0.3921705186367035,0.3592000901699066,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9088248014450072,0.6848987936973572,0.6525264382362366,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.87030029296875,0.6029989123344421,0.4248534739017486,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7977992296218872,0.4575780630111694,0.4394989013671875,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.652520477771759,0.2471181601285934,1.1459845304489136,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5370178222656,297.212646484375,284.89239501953125,1.0,0.7207549214363098,0.3654817640781402,0.3654817640781402,1.0,1.0,-3.62956166267395,0.9953628778457642,2.634198904037476,0.1803104728460312,0.8865768909454346,0.8865768909454346,0.0,287.5540771484375,294.0,58957.28125,0.0,4510.00634765625,1.0,279.1561279296875,282.92822265625,294.6341857910156,298.4416809082031,293.1499938964844,293.1499938964844,279.45001220703125,38821.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769040942192078,1.0,0.0,0.0,3.733192443847656,3.733217716217041,9.299381531491236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.8173828125,0.0,1649.30322265625,1895.4371337890625,0.0,4101.7548828125,0.9258600473403932,1.0,0.0,3.0,1.0,0.0
18197820,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7565892934799194,0.392230361700058,0.3590639233589172,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9065779447555542,0.684955358505249,0.6523429155349731,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.869751513004303,0.6060904264450073,0.4268387258052826,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962350845336914,0.4581212997436523,0.4398603439331054,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6511796712875366,0.2472654581069946,1.1464189291000366,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5386657714844,297.2160949707031,285.0092468261719,1.0,0.7224751710891724,0.3647755682468414,0.3647755682468414,1.0,1.0,-3.632512092590332,0.994069278240204,2.6384427547454834,0.1782218068838119,0.988447368144989,0.988447368144989,0.0,290.3382873535156,297.0,58100.29296875,0.0,4535.4501953125,1.0,279.44287109375,283.0715026855469,294.56695556640625,298.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,33746.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688528180122375,1.0,0.0,0.0,3.8278305530548096,3.8278558254241934,9.776844080988667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5205078125,0.0,1722.48095703125,1895.4371337890625,0.0,4031.096435546875,0.9438759684562684,1.0,0.0,3.0,1.0,0.0
18197880,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7565892934799194,0.392230361700058,0.3590639233589172,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.9065779447555542,0.684955358505249,0.6523429155349731,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.869751513004303,0.6060904264450073,0.4268387258052826,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7962350845336914,0.4581212997436523,0.4398603439331054,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6511796712875366,0.2472654581069946,1.1464189291000366,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5386657714844,297.2160949707031,285.0092468261719,1.0,0.7224751710891724,0.3647755682468414,0.3647755682468414,1.0,1.0,-3.632512092590332,0.994069278240204,2.6384427547454834,0.1782218068838119,0.988447368144989,0.988447368144989,0.0,290.3382873535156,297.0,58100.29296875,0.0,4535.4501953125,1.0,279.44287109375,283.0715026855469,294.56695556640625,298.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,33746.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688528180122375,1.0,0.0,0.0,3.8278305530548096,3.8278558254241934,9.776844080988667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5205078125,0.0,1722.48095703125,1895.4371337890625,0.0,4031.096435546875,0.9438759684562684,1.0,0.0,3.0,1.0,0.0
18197940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7543314099311829,0.3912694454193115,0.3586154580116272,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9037559032440186,0.6838188171386719,0.6517751216888428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8685460090637207,0.6079370975494385,0.4284660518169403,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7941709756851196,0.4578925669193268,0.4400278627872467,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6494877934455872,0.2469913065433502,1.146542191505432,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5317077636719,297.20965576171875,284.8922424316406,1.0,0.7241681814193726,0.3640693426132202,0.3640693426132202,1.0,1.0,-3.633608341217041,0.992169201374054,2.641439199447632,0.1762041896581649,0.8844738006591797,0.8844738006591797,0.0,293.6657409667969,300.0,58862.37109375,0.0,4559.1396484375,1.0,279.1561279296875,282.9296569824219,294.5962219238281,298.39794921875,293.1499938964844,293.1499938964844,279.45001220703125,38859.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779765605926514,1.0,0.0,0.0,3.725875616073608,3.725900888442993,9.26296422676387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.9658203125,0.0,1641.075927734375,1895.4371337890625,0.0,4111.10986328125,0.9242170453071594,1.0,0.0,3.0,1.0,0.0
18198000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7543314099311829,0.3912694454193115,0.3586154580116272,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.9037559032440186,0.6838188171386719,0.6517751216888428,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8685460090637207,0.6079370975494385,0.4284660518169403,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7941709756851196,0.4578925669193268,0.4400278627872467,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6494877934455872,0.2469913065433502,1.146542191505432,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.5317077636719,297.20965576171875,284.8922424316406,1.0,0.7241681814193726,0.3640693426132202,0.3640693426132202,1.0,1.0,-3.633608341217041,0.992169201374054,2.641439199447632,0.1762041896581649,0.8844738006591797,0.8844738006591797,0.0,293.6657409667969,300.0,58862.37109375,0.0,4559.1396484375,1.0,279.1561279296875,282.9296569824219,294.5962219238281,298.39794921875,293.1499938964844,293.1499938964844,279.45001220703125,38859.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779765605926514,1.0,0.0,0.0,3.725875616073608,3.725900888442993,9.26296422676387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.9658203125,0.0,1641.075927734375,1895.4371337890625,0.0,4111.10986328125,0.9242170453071594,1.0,0.0,3.0,1.0,0.0
18198060,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7526905536651611,0.3913275301456451,0.3584803640842438,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.901650369167328,0.6837906241416931,0.6515064835548401,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8679919242858887,0.6109441518783569,0.4303769171237945,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926587462425232,0.4584256708621979,0.440381795167923,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6481937170028687,0.2471231371164322,1.1469062566757202,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5315246582031,297.2130126953125,285.0087585449219,1.0,0.7258405685424805,0.3634104430675506,0.3634104430675506,1.0,1.0,-3.636274337768554,0.990923285484314,2.645350933074951,0.1742123067378997,0.9857004880905152,0.9857004880905152,0.0,296.4361267089844,303.0,58007.1953125,0.0,4583.771484375,1.0,279.4428100585937,283.0727233886719,294.5303649902344,298.2100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33748.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693854451179504,1.0,0.0,0.0,3.820265054702759,3.820290327072144,9.738236030898406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.005859375,0.0,1713.344970703125,1895.4371337890625,0.0,4035.79345703125,0.9421728253364564,1.0,0.0,3.0,1.0,0.0
18198120,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7526905536651611,0.3913275301456451,0.3584803640842438,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.901650369167328,0.6837906241416931,0.6515064835548401,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8679919242858887,0.6109441518783569,0.4303769171237945,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7926587462425232,0.4584256708621979,0.440381795167923,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6481937170028687,0.2471231371164322,1.1469062566757202,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5315246582031,297.2130126953125,285.0087585449219,1.0,0.7258405685424805,0.3634104430675506,0.3634104430675506,1.0,1.0,-3.636274337768554,0.990923285484314,2.645350933074951,0.1742123067378997,0.9857004880905152,0.9857004880905152,0.0,296.4361267089844,303.0,58007.1953125,0.0,4583.771484375,1.0,279.4428100585937,283.0727233886719,294.5303649902344,298.2100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33748.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693854451179504,1.0,0.0,0.0,3.820265054702759,3.820290327072144,9.738236030898406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.005859375,0.0,1713.344970703125,1895.4371337890625,0.0,4035.79345703125,0.9421728253364564,1.0,0.0,3.0,1.0,0.0
18198180,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505280375480652,0.3903745114803314,0.3580349683761596,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8989696502685547,0.6825982332229614,0.6508783102035522,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8668239712715149,0.6127316951751709,0.4319597780704498,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7906649112701416,0.4581911265850067,0.440540999174118,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6465696096420288,0.2468405216932296,1.146978735923767,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5242004394531,297.2067565917969,284.8938293457031,1.0,0.7274945974349976,0.3627515435218811,0.3627515435218811,1.0,1.0,-3.637176752090454,0.9891071319580078,2.6480696201324463,0.1723060309886932,0.8834737539291382,0.8834737539291382,0.0,299.74462890625,306.0,58791.53515625,0.0,4606.8408203125,1.0,279.1561889648437,282.93267822265625,294.57354736328125,298.3653564453125,293.1499938964844,293.1499938964844,279.45001220703125,38828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772911667823792,1.0,0.0,0.0,3.718446969985962,3.718472003936768,9.226063752976188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.783203125,0.0,1632.217529296875,1895.4371337890625,0.0,4105.13232421875,0.9225597977638244,1.0,0.0,3.0,1.0,0.0
18198240,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7505280375480652,0.3903745114803314,0.3580349683761596,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8989696502685547,0.6825982332229614,0.6508783102035522,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8668239712715149,0.6127316951751709,0.4319597780704498,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7906649112701416,0.4581911265850067,0.440540999174118,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6465696096420288,0.2468405216932296,1.146978735923767,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5242004394531,297.2067565917969,284.8938293457031,1.0,0.7274945974349976,0.3627515435218811,0.3627515435218811,1.0,1.0,-3.637176752090454,0.9891071319580078,2.6480696201324463,0.1723060309886932,0.8834737539291382,0.8834737539291382,0.0,299.74462890625,306.0,58791.53515625,0.0,4606.8408203125,1.0,279.1561889648437,282.93267822265625,294.57354736328125,298.3653564453125,293.1499938964844,293.1499938964844,279.45001220703125,38828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772911667823792,1.0,0.0,0.0,3.718446969985962,3.718472003936768,9.226063752976188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.783203125,0.0,1632.217529296875,1895.4371337890625,0.0,4105.13232421875,0.9225597977638244,1.0,0.0,3.0,1.0,0.0
