time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7494581937789917,0.3903167247772217,0.3577812314033508,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8976296186447144,0.6824458241462708,0.6504906415939331,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8662571310997009,0.6141212582588196,0.4327313303947449,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7896585464477539,0.4583659768104553,0.4405554831027984,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6457300782203674,0.2468403577804565,1.146717190742493,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5234069824219,297.20751953125,285.0153503417969,1.0,0.7282436490058899,0.3624221086502075,0.3624221086502075,1.0,1.0,-3.637028217315674,0.9880154728889464,2.649012804031372,0.171143501996994,0.9658337235450744,0.9658337235450744,0.0,301.3341064453125,306.0,57880.9765625,0.0,4616.31982421875,1.0,279.4030456542969,283.0777587890625,294.5189514160156,298.1513366699219,293.1499938964844,293.1499938964844,279.45001220703125,34550.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705787301063538,1.0,0.0,0.0,3.756858587265015,3.756883382797241,9.41765961215424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.99951171875,0.0,1644.174560546875,1895.4371337890625,0.0,4046.3046875,0.9297128915786744,1.0,0.0,3.0,1.0,0.0
18198360,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7489550113677979,0.390439510345459,0.3579004406929016,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.8969098329544067,0.6825199723243713,0.6505558490753174,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8662862777709961,0.6156899333000183,0.4338299930095672,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7892026901245117,0.4587202370166778,0.440886527299881,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6453256011009216,0.2469673901796341,1.1473069190979004,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5242004394531,297.21026611328125,285.0107421875,1.0,0.7291361689567566,0.3621014058589935,0.3621014058589935,1.0,1.0,-3.639676332473755,0.9878332018852234,2.6518430709838867,0.1703060120344162,0.9862099885940552,0.9862099885940552,0.0,302.50537109375,309.0,57983.41796875,0.0,4631.0048828125,1.0,279.4438171386719,283.07537841796875,294.5297546386719,298.20123291015625,293.1499938964844,293.1499938964844,279.1499938964844,33617.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675276279449464,1.0,0.0,0.0,3.817544937133789,3.8175699710845934,9.724371921038255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4482421875,0.0,1709.037109375,1895.4371337890625,0.0,4019.39697265625,0.9412412643432616,1.0,0.0,3.0,1.0,0.0
18198420,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.74689120054245,0.3894938230514526,0.3574692606925964,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8943002820014954,0.6812809705734253,0.6498919725418091,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8651620149612427,0.6174131631851196,0.4353781938552856,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7872849106788635,0.4584805369377136,0.4410469233989715,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6437749266624451,0.2466812431812286,1.1473758220672607,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5170593261719,297.2041320800781,284.8955078125,1.0,0.7307664155960083,0.3614600598812103,0.3614600598812103,1.0,1.0,-3.6405086517333984,0.9860461354255676,2.6544623374938965,0.1684338301420211,0.8850363492965698,0.8850363492965698,0.0,305.7964782714844,312.0,58824.73046875,0.0,4653.80078125,1.0,279.1562194824219,282.93408203125,294.5968322753906,298.38433837890625,293.1499938964844,293.1499938964844,279.45001220703125,38696.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749138355255128,1.0,0.0,0.0,3.719264268875122,3.719289541244507,9.230120099346096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.31396484375,0.0,1632.1622314453125,1895.4371337890625,0.0,4084.35693359375,0.9226474165916444,1.0,0.0,3.0,1.0,0.0
18198480,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.74689120054245,0.3894938230514526,0.3574692606925964,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.8943002820014954,0.6812809705734253,0.6498919725418091,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8651620149612427,0.6174131631851196,0.4353781938552856,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7872849106788635,0.4584805369377136,0.4410469233989715,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6437749266624451,0.2466812431812286,1.1473758220672607,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.5170593261719,297.2041320800781,284.8955078125,1.0,0.7307664155960083,0.3614600598812103,0.3614600598812103,1.0,1.0,-3.6405086517333984,0.9860461354255676,2.6544623374938965,0.1684338301420211,0.8850363492965698,0.8850363492965698,0.0,305.7964782714844,312.0,58824.73046875,0.0,4653.80078125,1.0,279.1562194824219,282.93408203125,294.5968322753906,298.38433837890625,293.1499938964844,293.1499938964844,279.45001220703125,38696.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749138355255128,1.0,0.0,0.0,3.719264268875122,3.719289541244507,9.230120099346096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.31396484375,0.0,1632.1622314453125,1895.4371337890625,0.0,4084.35693359375,0.9226474165916444,1.0,0.0,3.0,1.0,0.0
18198540,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7453864216804504,0.3895599246025085,0.3573421239852905,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8922854661941528,0.6811504364013672,0.6495282649993896,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8646404147148132,0.6203080415725708,0.4372089803218841,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7858747839927673,0.4590013027191162,0.4413892924785614,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6425817012786865,0.2468025982379913,1.1476904153823853,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5171203613281,297.2076721191406,285.0129699707031,1.0,0.7323843836784363,0.3608186841011047,0.3608186841011047,1.0,1.0,-3.642899990081787,0.9847618937492372,2.6581380367279053,0.1664365231990814,0.9892157912254332,0.9892157912254332,0.0,308.5491027832031,315.0,58059.83203125,0.0,4677.6630859375,1.0,279.4427795410156,283.0765991210937,294.57391357421875,298.2444763183594,293.1499938964844,293.1499938964844,279.1499938964844,33586.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648049473762512,1.0,0.0,0.0,3.819602727890015,3.8196280002594,9.734859531818074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.427734375,0.0,1711.27880859375,1895.4371337890625,0.0,3995.2998046875,0.9419278502464294,1.0,0.0,3.0,1.0,0.0
18198600,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7453864216804504,0.3895599246025085,0.3573421239852905,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8922854661941528,0.6811504364013672,0.6495282649993896,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8646404147148132,0.6203080415725708,0.4372089803218841,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7858747839927673,0.4590013027191162,0.4413892924785614,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6425817012786865,0.2468025982379913,1.1476904153823853,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5171203613281,297.2076721191406,285.0129699707031,1.0,0.7323843836784363,0.3608186841011047,0.3608186841011047,1.0,1.0,-3.642899990081787,0.9847618937492372,2.6581380367279053,0.1664365231990814,0.9892157912254332,0.9892157912254332,0.0,308.5491027832031,315.0,58059.83203125,0.0,4677.6630859375,1.0,279.4427795410156,283.0765991210937,294.57391357421875,298.2444763183594,293.1499938964844,293.1499938964844,279.1499938964844,33586.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648049473762512,1.0,0.0,0.0,3.819602727890015,3.8196280002594,9.734859531818074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.427734375,0.0,1711.27880859375,1895.4371337890625,0.0,3995.2998046875,0.9419278502464294,1.0,0.0,3.0,1.0,0.0
18198660,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7433818578720093,0.3886102735996246,0.3569042980670929,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8897104263305664,0.6798543334007263,0.6488068699836731,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635181784629822,0.6219487190246582,0.4386992454528808,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7839983105659485,0.4587462246417999,0.4415339529514313,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410755515098572,0.2465071231126785,1.1477173566818235,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50994873046875,297.2015380859375,284.8962097167969,1.0,0.7339871525764465,0.360177218914032,0.360177218914032,1.0,1.0,-3.6435160636901855,0.9829022288322448,2.660613775253296,0.164525419473648,0.8882805705070496,0.8882805705070496,0.0,311.8512878417969,318.0,58953.2578125,0.0,4699.94970703125,1.0,279.1561279296875,282.9328918457031,294.65826416015625,298.44921875,293.1499938964844,293.1499938964844,279.45001220703125,38566.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971906840801239,1.0,0.0,0.0,3.728529930114746,3.728555202484131,9.27616724766267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6728515625,0.0,1641.9208984375,1895.4371337890625,0.0,4057.98486328125,0.924614191055298,1.0,0.0,3.0,1.0,0.0
18198720,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7433818578720093,0.3886102735996246,0.3569042980670929,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8897104263305664,0.6798543334007263,0.6488068699836731,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8635181784629822,0.6219487190246582,0.4386992454528808,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7839983105659485,0.4587462246417999,0.4415339529514313,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6410755515098572,0.2465071231126785,1.1477173566818235,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50994873046875,297.2015380859375,284.8962097167969,1.0,0.7339871525764465,0.360177218914032,0.360177218914032,1.0,1.0,-3.6435160636901855,0.9829022288322448,2.660613775253296,0.164525419473648,0.8882805705070496,0.8882805705070496,0.0,311.8512878417969,318.0,58953.2578125,0.0,4699.94970703125,1.0,279.1561279296875,282.9328918457031,294.65826416015625,298.44921875,293.1499938964844,293.1499938964844,279.45001220703125,38566.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971906840801239,1.0,0.0,0.0,3.728529930114746,3.728555202484131,9.27616724766267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6728515625,0.0,1641.9208984375,1895.4371337890625,0.0,4057.98486328125,0.924614191055298,1.0,0.0,3.0,1.0,0.0
18198780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419242262840271,0.3886741697788238,0.3567727208137512,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.887722909450531,0.6796693205833435,0.648389458656311,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8629916906356812,0.6247724294662476,0.4404767155647278,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7826219201087952,0.4592539072036743,0.4418618679046631,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399166584014893,0.2466198354959488,1.1479887962341309,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.510009765625,297.2050476074219,285.0150451660156,1.0,0.7355759143829346,0.3595357835292816,0.3595357835292816,1.0,1.0,-3.6457037925720215,0.9815480709075928,2.6641557216644287,0.1624892652034759,0.9942675232887268,0.9942675232887268,0.0,314.6073608398437,321.0,58213.9296875,0.0,4723.30712890625,1.0,279.4428405761719,283.076416015625,294.6513061523437,298.3277282714844,293.1499938964844,293.1499938964844,279.1499938964844,33539.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615641832351683,1.0,0.0,0.0,3.829972505569458,3.829998016357422,9.787789849724504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0751953125,0.0,1723.44921875,1895.4371337890625,0.0,3966.5166015625,0.9442391395568848,1.0,0.0,3.0,1.0,0.0
18198840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7419242262840271,0.3886741697788238,0.3567727208137512,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.887722909450531,0.6796693205833435,0.648389458656311,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8629916906356812,0.6247724294662476,0.4404767155647278,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7826219201087952,0.4592539072036743,0.4418618679046631,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6399166584014893,0.2466198354959488,1.1479887962341309,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.510009765625,297.2050476074219,285.0150451660156,1.0,0.7355759143829346,0.3595357835292816,0.3595357835292816,1.0,1.0,-3.6457037925720215,0.9815480709075928,2.6641557216644287,0.1624892652034759,0.9942675232887268,0.9942675232887268,0.0,314.6073608398437,321.0,58213.9296875,0.0,4723.30712890625,1.0,279.4428405761719,283.076416015625,294.6513061523437,298.3277282714844,293.1499938964844,293.1499938964844,279.1499938964844,33539.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615641832351683,1.0,0.0,0.0,3.829972505569458,3.829998016357422,9.787789849724504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0751953125,0.0,1723.44921875,1895.4371337890625,0.0,3966.5166015625,0.9442391395568848,1.0,0.0,3.0,1.0,0.0
18198900,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7412291765213013,0.388304203748703,0.3567516505718231,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8867665529251099,0.6791321635246277,0.6482505798339844,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8627378940582275,0.6256685853004456,0.4413789808750152,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7819804549217224,0.4592229723930359,0.4420976042747497,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6393969655036926,0.2465401291847229,1.1484382152557373,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5072937011719,297.203125,284.8819274902344,1.0,0.7364420294761658,0.3592150509357452,0.3592150509357452,1.0,1.0,-3.647428512573242,0.9810614585876464,2.666367053985596,0.1616709530353546,0.9076522588729858,0.9076522588729858,0.0,316.0334777832031,321.0,59307.36328125,0.0,4737.06298828125,1.0,279.19354248046875,282.91680908203125,294.7322692871094,298.57623291015625,293.1499938964844,293.1499938964844,279.1499938964844,36768.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669774770736694,1.0,0.0,0.0,3.815515518188477,3.81554126739502,9.714036650620983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.494140625,0.0,1731.23974609375,1895.4371337890625,0.0,4014.533935546875,0.9412184357643129,1.0,0.0,3.0,1.0,0.0
18198960,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7399885654449463,0.3877216577529907,0.3563372194766998,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.8852003812789917,0.6783202886581421,0.6476234197616577,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.861885666847229,0.62632817029953,0.4419150948524475,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7807996273040771,0.4589836597442627,0.4419966340065002,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6384617686271667,0.246316060423851,1.1479885578155518,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5028991699219,297.1989440917969,284.89630126953125,1.0,0.7371513247489929,0.3589096665382385,0.3589096665382385,1.0,1.0,-3.646161794662476,0.9796810150146484,2.666480779647827,0.1605944633483886,0.8928336501121521,0.8928336501121521,0.0,317.9058532714844,324.0,59156.78515625,0.0,4745.1474609375,1.0,279.1560974121094,282.929931640625,294.75030517578125,298.5509338378906,293.1499938964844,293.1499938964844,279.45001220703125,38460.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684894680976868,1.0,0.0,0.0,3.744160652160645,3.744185924530029,9.354104690828536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.359375,0.0,1659.359619140625,1895.4371337890625,0.0,4027.890380859375,0.928052544593811,1.0,0.0,3.0,1.0,0.0
18199020,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7385704517364502,0.3877813518047333,0.3561978340148926,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.8832381963729858,0.6780818104743958,0.6471514701843262,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8613492846488953,0.6290764212608337,0.4436346590518951,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7794528007507324,0.4594763219356537,0.44230717420578,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6373328566551208,0.2464204579591751,1.148215651512146,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5030517578125,297.202392578125,285.0171203613281,1.0,0.7387100458145142,0.3582989573478699,0.3582989573478699,1.0,1.0,-3.648130416870117,0.978351593017578,2.669778823852539,0.1586174815893173,1.0,1.0,0.0,320.6668701171875,327.0,58432.64453125,0.0,4767.95654296875,1.0,279.4429626464844,283.0751953125,294.7560119628906,298.4437866210937,293.1499938964844,293.1499938964844,279.1499938964844,33533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580134153366088,1.0,0.0,0.0,3.845747947692871,3.845773458480835,9.86858594842488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.5234375,0.0,1742.60302734375,1895.4371337890625,0.0,3934.857666015625,0.9477697610855104,1.0,0.0,3.0,1.0,0.0
18199080,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7385704517364502,0.3877813518047333,0.3561978340148926,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.8832381963729858,0.6780818104743958,0.6471514701843262,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8613492846488953,0.6290764212608337,0.4436346590518951,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7794528007507324,0.4594763219356537,0.44230717420578,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6373328566551208,0.2464204579591751,1.148215651512146,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5030517578125,297.202392578125,285.0171203613281,1.0,0.7387100458145142,0.3582989573478699,0.3582989573478699,1.0,1.0,-3.648130416870117,0.978351593017578,2.669778823852539,0.1586174815893173,1.0,1.0,0.0,320.6668701171875,327.0,58432.64453125,0.0,4767.95654296875,1.0,279.4429626464844,283.0751953125,294.7560119628906,298.4437866210937,293.1499938964844,293.1499938964844,279.1499938964844,33533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580134153366088,1.0,0.0,0.0,3.845747947692871,3.845773458480835,9.86858594842488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.5234375,0.0,1742.60302734375,1895.4371337890625,0.0,3934.857666015625,0.9477697610855104,1.0,0.0,3.0,1.0,0.0
18199140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7366814017295837,0.3868269920349121,0.3557576537132263,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.8807441592216492,0.67666095495224,0.6463228464126587,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602124452590942,0.6304476857185364,0.4449721872806549,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7776666879653931,0.459192156791687,0.4424270391464233,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359124779701233,0.2461067140102386,1.148175835609436,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4956970214844,297.19586181640625,284.8968811035156,1.0,0.7402535676956177,0.3576882183551788,0.3576882183551788,1.0,1.0,-3.6483209133148193,0.9764498472213744,2.671870946884156,0.1567364186048507,0.8988927602767944,0.8988927602767944,0.0,323.98016357421875,330.0,59422.09375,0.0,4789.14794921875,1.0,279.1568298339844,282.9265441894531,294.865234375,298.6803894042969,293.1499938964844,293.1499938964844,279.45001220703125,38284.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647837281227112,1.0,0.0,0.0,3.76532506942749,3.765350580215454,9.460154046792012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.634765625,0.0,1682.928466796875,1895.4371337890625,0.0,3995.112060546875,0.9326613545417786,1.0,0.0,3.0,1.0,0.0
18199200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7366814017295837,0.3868269920349121,0.3557576537132263,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.8807441592216492,0.67666095495224,0.6463228464126587,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8602124452590942,0.6304476857185364,0.4449721872806549,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7776666879653931,0.459192156791687,0.4424270391464233,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6359124779701233,0.2461067140102386,1.148175835609436,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4956970214844,297.19586181640625,284.8968811035156,1.0,0.7402535676956177,0.3576882183551788,0.3576882183551788,1.0,1.0,-3.6483209133148193,0.9764498472213744,2.671870946884156,0.1567364186048507,0.8988927602767944,0.8988927602767944,0.0,323.98016357421875,330.0,59422.09375,0.0,4789.14794921875,1.0,279.1568298339844,282.9265441894531,294.865234375,298.6803894042969,293.1499938964844,293.1499938964844,279.45001220703125,38284.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647837281227112,1.0,0.0,0.0,3.76532506942749,3.765350580215454,9.460154046792012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.634765625,0.0,1682.928466796875,1895.4371337890625,0.0,3995.112060546875,0.9326613545417786,1.0,0.0,3.0,1.0,0.0
18199260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7352996468544006,0.3868984282016754,0.3556251227855682,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8787851333618164,0.6763365268707275,0.6457709074020386,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8595781326293945,0.6329255104064941,0.4465108513832092,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7763476371765137,0.4596850275993347,0.4427339732646942,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6348036527633667,0.246202141046524,1.148360252380371,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4954528808594,297.19854736328125,285.0201416015625,1.0,0.7417698502540588,0.3571222126483917,0.3571222126483917,1.0,1.0,-3.649928092956543,0.9751420021057128,2.674786329269409,0.154848113656044,1.0,1.0,0.0,326.7562866210937,333.0,58683.625,0.0,4811.05712890625,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.5837097167969,293.1499938964844,293.1499938964844,279.1499938964844,33632.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542152285575868,1.0,0.0,0.0,3.8641083240509033,3.864133834838867,9.963039246940752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4970703125,0.0,1765.926513671875,1895.4371337890625,0.0,3900.855712890625,0.9516691565513612,1.0,0.0,3.0,1.0,0.0
18199320,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7352996468544006,0.3868984282016754,0.3556251227855682,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.8787851333618164,0.6763365268707275,0.6457709074020386,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8595781326293945,0.6329255104064941,0.4465108513832092,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7763476371765137,0.4596850275993347,0.4427339732646942,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6348036527633667,0.246202141046524,1.148360252380371,285.020751953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4954528808594,297.19854736328125,285.0201416015625,1.0,0.7417698502540588,0.3571222126483917,0.3571222126483917,1.0,1.0,-3.649928092956543,0.9751420021057128,2.674786329269409,0.154848113656044,1.0,1.0,0.0,326.7562866210937,333.0,58683.625,0.0,4811.05712890625,1.0,279.4440002441406,283.074462890625,294.88055419921875,298.5837097167969,293.1499938964844,293.1499938964844,279.1499938964844,33632.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542152285575868,1.0,0.0,0.0,3.8641083240509033,3.864133834838867,9.963039246940752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.4970703125,0.0,1765.926513671875,1895.4371337890625,0.0,3900.855712890625,0.9516691565513612,1.0,0.0,3.0,1.0,0.0
18199380,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7334757447242737,0.3859480023384094,0.3552023768424988,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8763337731361389,0.6748411655426025,0.6448796391487122,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8583901524543762,0.634089469909668,0.4476930201053619,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746217846870422,0.4593955874443054,0.4428605437278747,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334280371665955,0.2458808720111847,1.148309588432312,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.488037109375,297.1916809082031,284.8978881835937,1.0,0.7432747483253479,0.3565562069416046,0.3565562069416046,1.0,1.0,-3.649872541427612,0.9733043313026428,2.676568031311035,0.1530771851539611,0.9059382677078248,0.9059382677078248,0.0,330.0636291503906,336.0,59725.140625,0.0,4831.51953125,1.0,279.1569519042969,282.923095703125,294.9981689453125,298.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,38104.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609326720237732,1.0,0.0,0.0,3.788748264312744,3.788774013519287,9.578219533068475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.185546875,0.0,1709.42333984375,1895.4371337890625,0.0,3960.895263671875,0.9378718733787536,1.0,0.0,3.0,1.0,0.0
18199440,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7334757447242737,0.3859480023384094,0.3552023768424988,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.8763337731361389,0.6748411655426025,0.6448796391487122,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8583901524543762,0.634089469909668,0.4476930201053619,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7746217846870422,0.4593955874443054,0.4428605437278747,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6334280371665955,0.2458808720111847,1.148309588432312,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.488037109375,297.1916809082031,284.8978881835937,1.0,0.7432747483253479,0.3565562069416046,0.3565562069416046,1.0,1.0,-3.649872541427612,0.9733043313026428,2.676568031311035,0.1530771851539611,0.9059382677078248,0.9059382677078248,0.0,330.0636291503906,336.0,59725.140625,0.0,4831.51953125,1.0,279.1569519042969,282.923095703125,294.9981689453125,298.8310241699219,293.1499938964844,293.1499938964844,278.8500061035156,38104.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609326720237732,1.0,0.0,0.0,3.788748264312744,3.788774013519287,9.578219533068475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.185546875,0.0,1709.42333984375,1895.4371337890625,0.0,3960.895263671875,0.9378718733787536,1.0,0.0,3.0,1.0,0.0
18199500,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7323127388954163,0.3853113949298858,0.3547730445861816,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.8748261332511902,0.6738659739494324,0.644137442111969,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8575289845466614,0.6344811320304871,0.448085218667984,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7734977006912231,0.4590717852115631,0.4427024126052856,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6325207352638245,0.2455882430076599,1.147585153579712,284.8199462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4832458496094,297.1869506835937,284.8236694335937,1.0,0.7438744306564331,0.356273204088211,0.356273204088211,1.0,1.0,-3.6478750705718994,0.9717719554901124,2.676103115081787,0.1519665718078613,0.8224015831947327,0.8224015831947327,0.0,331.8863830566406,336.0,60201.3046875,0.0,4837.1826171875,1.0,278.8984069824219,282.8300476074219,295.0521850585937,298.991943359375,293.1499938964844,293.1499938964844,278.8500061035156,42931.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653305411338806,1.0,0.0,0.0,3.654342889785767,3.654368162155152,8.910701012609934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7958984375,0.0,1589.9300537109375,1895.4371337890625,0.0,3999.958251953125,0.9090285897254944,1.0,0.0,3.0,1.0,0.0
18199560,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7311552166938782,0.3848820924758911,0.3543173968791961,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.873324990272522,0.6731094121932983,0.6433414816856384,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8566783666610718,0.6351272463798523,0.4484511613845825,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7723714113235474,0.4588896036148071,0.442495733499527,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6315966248512268,0.2453583329916,1.1466485261917114,284.8821105957031,284.95001220703125,302.04998779296875,292.054931640625,298.4799194335937,297.1841125488281,284.8841552734375,1.0,0.7444055676460266,0.3560034930706024,0.3560034930706024,1.0,1.0,-3.64543080329895,0.970142900943756,2.67528772354126,0.1508026272058487,0.8324000239372253,0.8324000239372253,0.0,333.6560363769531,339.0,59889.62890625,0.0,4841.23779296875,1.0,278.8580322265625,282.89239501953125,295.05731201171875,298.9190368652344,293.1499938964844,293.1499938964844,279.1499938964844,41234.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641332626342772,1.0,0.0,0.0,3.54466199874878,3.544686079025269,8.383839826819894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.46484375,0.0,1457.1407470703125,1895.4371337890625,0.0,3989.34326171875,0.8864907026290894,1.0,0.0,3.0,1.0,0.0
18199620,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.730195164680481,0.3851390480995178,0.3543960154056549,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8718265891075134,0.6729171872138977,0.6429500579833984,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8564462065696716,0.637702226638794,0.4500944018363952,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7714564204216003,0.4594999551773071,0.4429254531860351,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6307723522186279,0.2455128133296966,1.1470098495483398,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.48150634765625,297.1890563964844,284.9996337890625,1.0,0.7458276748657227,0.3554640710353851,0.3554640710353851,1.0,1.0,-3.647971868515015,0.9692134857177734,2.678758382797241,0.1490699499845504,0.9268603920936584,0.9268603920936584,0.0,335.987548828125,342.0,59273.71875,0.0,4863.05615234375,1.0,279.1415100097656,283.0311889648437,295.0817565917969,298.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,34061.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508531093597412,1.0,0.0,0.0,3.64223313331604,3.642256736755371,8.851743018567504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.525390625,0.0,1510.0697021484375,1895.4371337890625,0.0,3870.644287109375,0.9023776650428772,1.0,0.0,3.0,1.0,0.0
18199680,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.730195164680481,0.3851390480995178,0.3543960154056549,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.8718265891075134,0.6729171872138977,0.6429500579833984,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8564462065696716,0.637702226638794,0.4500944018363952,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7714564204216003,0.4594999551773071,0.4429254531860351,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6307723522186279,0.2455128133296966,1.1470098495483398,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.48150634765625,297.1890563964844,284.9996337890625,1.0,0.7458276748657227,0.3554640710353851,0.3554640710353851,1.0,1.0,-3.647971868515015,0.9692134857177734,2.678758382797241,0.1490699499845504,0.9268603920936584,0.9268603920936584,0.0,335.987548828125,342.0,59273.71875,0.0,4863.05615234375,1.0,279.1415100097656,283.0311889648437,295.0817565917969,298.8209228515625,293.1499938964844,293.1499938964844,278.8500061035156,34061.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508531093597412,1.0,0.0,0.0,3.64223313331604,3.642256736755371,8.851743018567504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.525390625,0.0,1510.0697021484375,1895.4371337890625,0.0,3870.644287109375,0.9023776650428772,1.0,0.0,3.0,1.0,0.0
18199740,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286229133605957,0.3843890130519867,0.3540845811367035,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8696672916412354,0.671600341796875,0.6421390175819397,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554868698120117,0.6389994025230408,0.4513041079044342,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7699892520904541,0.4593594074249267,0.4431285858154297,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6296016573905945,0.2452972829341888,1.147213339805603,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4762878417969,297.1849670410156,284.9154357910156,1.0,0.7473134994506836,0.3549246191978454,0.3549246191978454,1.0,1.0,-3.6485753059387207,0.9676666855812072,2.680908679962158,0.1473987251520156,0.8515732288360596,0.8515732288360596,0.0,339.0818786621094,345.0,60071.390625,0.0,4884.07177734375,1.0,278.8583984375,282.9208374023437,295.2072448730469,299.0643920898437,293.1499938964844,293.1499938964844,279.1499938964844,38392.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955633282661438,1.0,0.0,0.0,3.5336337089538574,3.5336570739746094,8.33175249681517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.24609375,0.0,1424.8475341796875,1895.4371337890625,0.0,3913.566650390625,0.8814653754234314,1.0,0.0,3.0,1.0,0.0
18199800,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7286229133605957,0.3843890130519867,0.3540845811367035,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8696672916412354,0.671600341796875,0.6421390175819397,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8554868698120117,0.6389994025230408,0.4513041079044342,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7699892520904541,0.4593594074249267,0.4431285858154297,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6296016573905945,0.2452972829341888,1.147213339805603,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.4762878417969,297.1849670410156,284.9154357910156,1.0,0.7473134994506836,0.3549246191978454,0.3549246191978454,1.0,1.0,-3.6485753059387207,0.9676666855812072,2.680908679962158,0.1473987251520156,0.8515732288360596,0.8515732288360596,0.0,339.0818786621094,345.0,60071.390625,0.0,4884.07177734375,1.0,278.8583984375,282.9208374023437,295.2072448730469,299.0643920898437,293.1499938964844,293.1499938964844,279.1499938964844,38392.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955633282661438,1.0,0.0,0.0,3.5336337089538574,3.5336570739746094,8.33175249681517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.24609375,0.0,1424.8475341796875,1895.4371337890625,0.0,3913.566650390625,0.8814653754234314,1.0,0.0,3.0,1.0,0.0
18199860,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7274420857429504,0.3844584226608276,0.3540394008159637,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8679315447807312,0.6711779832839966,0.6416051387786865,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8549688458442688,0.6412909626960754,0.452783852815628,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7688823938369751,0.4598405957221985,0.4435038268566131,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6286849975585938,0.2454300224781036,1.1477545499801636,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4764099121094,297.1878967285156,285.0096435546875,1.0,0.7488409876823425,0.3544009327888489,0.3544009327888489,1.0,1.0,-3.6507530212402335,0.9666672945022584,2.6840856075286865,0.1457007080316543,0.9443738460540771,0.9443738460540771,0.0,341.7735900878906,348.0,59593.57421875,0.0,4907.1337890625,1.0,279.1415710449219,283.0361328125,295.2424621582031,299.0017395019531,293.1499938964844,293.1499938964844,278.8500061035156,33141.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453031420707704,1.0,0.0,0.0,3.6584203243255615,3.6584439277648926,8.930596777645405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.21875,0.0,1521.1219482421875,1895.4371337890625,0.0,3820.552001953125,0.9052234292030334,1.0,0.0,3.0,1.0,0.0
18199920,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7274420857429504,0.3844584226608276,0.3540394008159637,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8679315447807312,0.6711779832839966,0.6416051387786865,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8549688458442688,0.6412909626960754,0.452783852815628,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7688823938369751,0.4598405957221985,0.4435038268566131,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6286849975585938,0.2454300224781036,1.1477545499801636,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4764099121094,297.1878967285156,285.0096435546875,1.0,0.7488409876823425,0.3544009327888489,0.3544009327888489,1.0,1.0,-3.6507530212402335,0.9666672945022584,2.6840856075286865,0.1457007080316543,0.9443738460540771,0.9443738460540771,0.0,341.7735900878906,348.0,59593.57421875,0.0,4907.1337890625,1.0,279.1415710449219,283.0361328125,295.2424621582031,299.0017395019531,293.1499938964844,293.1499938964844,278.8500061035156,33141.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453031420707704,1.0,0.0,0.0,3.6584203243255615,3.6584439277648926,8.930596777645405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.21875,0.0,1521.1219482421875,1895.4371337890625,0.0,3820.552001953125,0.9052234292030334,1.0,0.0,3.0,1.0,0.0
18199980,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.725662887096405,0.3835149109363556,0.3535745739936828,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.86555016040802,0.6695971488952637,0.6405673623085022,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537625670433044,0.642311155796051,0.4538140296936035,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672130465507507,0.4595151543617248,0.4435572326183319,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273728013038635,0.2451231628656387,1.147674560546875,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4701232910156,297.182373046875,284.910888671875,1.0,0.7502965927124023,0.3538772165775299,0.3538772165775299,1.0,1.0,-3.650162696838379,0.964797019958496,2.685365676879883,0.1439727395772934,0.859842836856842,0.859842836856842,0.0,345.1360778808594,351.0,60470.2578125,0.0,4926.4033203125,1.0,278.8581848144531,282.9099426269531,295.3637390136719,299.2494506835937,293.1499938964844,293.1499938964844,279.1499938964844,38113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517362117767334,1.0,0.0,0.0,3.566387176513672,3.566410779953003,8.486923093187215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.810546875,0.0,1457.56787109375,1895.4371337890625,0.0,3878.58984375,0.8884289860725403,1.0,0.0,3.0,1.0,0.0
18200040,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.725662887096405,0.3835149109363556,0.3535745739936828,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.86555016040802,0.6695971488952637,0.6405673623085022,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8537625670433044,0.642311155796051,0.4538140296936035,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7672130465507507,0.4595151543617248,0.4435572326183319,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6273728013038635,0.2451231628656387,1.147674560546875,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.4701232910156,297.182373046875,284.910888671875,1.0,0.7502965927124023,0.3538772165775299,0.3538772165775299,1.0,1.0,-3.650162696838379,0.964797019958496,2.685365676879883,0.1439727395772934,0.859842836856842,0.859842836856842,0.0,345.1360778808594,351.0,60470.2578125,0.0,4926.4033203125,1.0,278.8581848144531,282.9099426269531,295.3637390136719,299.2494506835937,293.1499938964844,293.1499938964844,279.1499938964844,38113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517362117767334,1.0,0.0,0.0,3.566387176513672,3.566410779953003,8.486923093187215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.810546875,0.0,1457.56787109375,1895.4371337890625,0.0,3878.58984375,0.8884289860725403,1.0,0.0,3.0,1.0,0.0
18200100,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7248072028160095,0.3834314346313476,0.353332370519638,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185546875,0.8644042015075684,0.6692265272140503,0.6400183439254761,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532180190086365,0.6433177590370178,0.4543404281139374,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7664045095443726,0.4596311748027801,0.4435427784919739,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6267135739326477,0.2451058328151703,1.1474043130874634,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.4693603515625,297.1828308105469,285.01934814453125,1.0,0.7509562969207764,0.3536153733730316,0.3536153733730316,1.0,1.0,-3.649494409561157,0.9637520909309388,2.685742139816284,0.142938494682312,0.9373446106910706,0.9373446106910706,0.0,346.7128601074219,351.0,59745.0859375,0.0,4934.32421875,1.0,279.0998229980469,283.0390930175781,295.34796142578125,299.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,33824.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449945092201232,1.0,0.0,0.0,3.6193630695343018,3.6193864345550537,8.740929615669302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8662109375,0.0,1483.2125244140625,1895.4371337890625,0.0,3817.7587890625,0.8983818888664246,1.0,0.0,3.0,1.0,0.0
