time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7243616580963135,0.3834859728813171,0.3534102737903595,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8636960387229919,0.6690160036087036,0.6398490071296692,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8531063199043274,0.6444501280784607,0.4551586210727691,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7659887075424194,0.4598782062530517,0.4437983632087707,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6263605356216431,0.2451869547367096,1.1478674411773682,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.4696350097656,297.1844787597656,285.00738525390625,1.0,0.7517375946044922,0.3533620536327362,0.3533620536327362,1.0,1.0,-3.651230573654175,0.9634776711463928,2.6877529621124268,0.1421815752983093,0.9523345828056335,0.9523345828056335,0.0,347.9369812011719,354.0,59952.73046875,0.0,4946.9775390625,1.0,279.1427917480469,283.0284118652344,295.3920593261719,299.1778259277344,293.1499938964844,293.1499938964844,278.8500061035156,33109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420254826545716,1.0,0.0,0.0,3.689303398132324,3.6893272399902335,9.082011160899128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.62890625,0.0,1555.474365234375,1895.4371337890625,0.0,3790.84619140625,0.9119279980659484,1.0,0.0,3.0,1.0,0.0
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7225788831710815,0.3824915289878845,0.3529045879840851,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.8613398671150208,0.6673367023468018,0.6387222409248352,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8518941402435303,0.6453505158424377,0.4561145305633545,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7643281817436218,0.4594782590866089,0.4437837898731231,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6250436902046204,0.2448403388261795,1.1476088762283323,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.46319580078125,297.1787109375,284.9071960449219,1.0,0.753119170665741,0.3528554737567901,0.3528554737567901,1.0,1.0,-3.6500980854034415,0.96149343252182,2.688604593276977,0.1404559314250946,0.8644328117370605,0.8644328117370605,0.0,351.2889404296875,357.0,60823.7890625,0.0,4964.60888671875,1.0,278.85791015625,282.9007873535156,295.5087585449219,299.4200744628906,293.1499938964844,293.1499938964844,279.1499938964844,38197.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487099051475524,1.0,0.0,0.0,3.5948245525360107,3.594848394393921,8.622807854408165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.4375,0.0,1488.8392333984375,1895.4371337890625,0.0,3851.33251953125,0.894762396812439,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7225788831710815,0.3824915289878845,0.3529045879840851,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.8613398671150208,0.6673367023468018,0.6387222409248352,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8518941402435303,0.6453505158424377,0.4561145305633545,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7643281817436218,0.4594782590866089,0.4437837898731231,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6250436902046204,0.2448403388261795,1.1476088762283323,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.46319580078125,297.1787109375,284.9071960449219,1.0,0.753119170665741,0.3528554737567901,0.3528554737567901,1.0,1.0,-3.6500980854034415,0.96149343252182,2.688604593276977,0.1404559314250946,0.8644328117370605,0.8644328117370605,0.0,351.2889404296875,357.0,60823.7890625,0.0,4964.60888671875,1.0,278.85791015625,282.9007873535156,295.5087585449219,299.4200744628906,293.1499938964844,293.1499938964844,279.1499938964844,38197.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487099051475524,1.0,0.0,0.0,3.5948245525360107,3.594848394393921,8.622807854408165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.4375,0.0,1488.8392333984375,1895.4371337890625,0.0,3851.33251953125,0.894762396812439,1.0,0.0,3.0,1.0,0.0
18200340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.721293032169342,0.382443219423294,0.3527189791202545,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8595279455184937,0.6666967272758484,0.6379437446594238,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8512468934059143,0.64741051197052,0.4574006795883178,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7631312608718872,0.4598001539707184,0.4439808130264282,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6240457892417908,0.2448881119489669,1.1477056741714478,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.46270751953125,297.18084716796875,285.0076599121094,1.0,0.7545000314712524,0.3523488938808441,0.3523488938808441,1.0,1.0,-3.650829076766968,0.9600971341133118,2.690732002258301,0.1386573910713195,0.9583754539489746,0.9583754539489746,0.0,354.0538330078125,360.0,60268.78125,0.0,4983.9931640625,1.0,279.1419982910156,283.02392578125,295.5331115722656,299.3417663574219,293.1499938964844,293.1499938964844,278.8500061035156,33257.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392227530479432,1.0,0.0,0.0,3.711653232574463,3.7116775512695312,9.192382890432782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.986328125,0.0,1581.979736328125,1895.4371337890625,0.0,3765.375,0.9173352718353271,1.0,0.0,3.0,1.0,0.0
18200400,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.721293032169342,0.382443219423294,0.3527189791202545,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.8595279455184937,0.6666967272758484,0.6379437446594238,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8512468934059143,0.64741051197052,0.4574006795883178,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7631312608718872,0.4598001539707184,0.4439808130264282,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6240457892417908,0.2448881119489669,1.1477056741714478,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.46270751953125,297.18084716796875,285.0076599121094,1.0,0.7545000314712524,0.3523488938808441,0.3523488938808441,1.0,1.0,-3.650829076766968,0.9600971341133118,2.690732002258301,0.1386573910713195,0.9583754539489746,0.9583754539489746,0.0,354.0538330078125,360.0,60268.78125,0.0,4983.9931640625,1.0,279.1419982910156,283.02392578125,295.5331115722656,299.3417663574219,293.1499938964844,293.1499938964844,278.8500061035156,33257.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392227530479432,1.0,0.0,0.0,3.711653232574463,3.7116775512695312,9.192382890432782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.986328125,0.0,1581.979736328125,1895.4371337890625,0.0,3765.375,0.9173352718353271,1.0,0.0,3.0,1.0,0.0
18200460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7195226550102234,0.3814246654510498,0.3521957397460937,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8572267293930054,0.6649580597877502,0.6367650628089905,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500493168830872,0.6482120752334595,0.4582945704460144,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7615094780921936,0.4593581557273865,0.4439297616481781,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6227511167526245,0.244530588388443,1.147400975227356,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.45635986328125,297.1751403808594,284.9053039550781,1.0,0.7558358311653137,0.3518586158752441,0.3518586158752441,1.0,1.0,-3.6494390964508057,0.9580836892127992,2.6913552284240723,0.1369596719741821,0.8682666420936584,0.8682666420936584,0.0,357.3817443847656,363.0,61125.13671875,0.0,5000.712890625,1.0,278.85699462890625,282.89422607421875,295.6433410644531,299.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,38385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460550546646118,1.0,0.0,0.0,3.6171133518218994,3.617137670516968,8.730066269890813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.61328125,0.0,1514.576416015625,1895.4371337890625,0.0,3827.354248046875,0.8997928500175476,1.0,0.0,3.0,1.0,0.0
18200520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7195226550102234,0.3814246654510498,0.3521957397460937,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.8572267293930054,0.6649580597877502,0.6367650628089905,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8500493168830872,0.6482120752334595,0.4582945704460144,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7615094780921936,0.4593581557273865,0.4439297616481781,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6227511167526245,0.244530588388443,1.147400975227356,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.45635986328125,297.1751403808594,284.9053039550781,1.0,0.7558358311653137,0.3518586158752441,0.3518586158752441,1.0,1.0,-3.6494390964508057,0.9580836892127992,2.6913552284240723,0.1369596719741821,0.8682666420936584,0.8682666420936584,0.0,357.3817443847656,363.0,61125.13671875,0.0,5000.712890625,1.0,278.85699462890625,282.89422607421875,295.6433410644531,299.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,38385.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460550546646118,1.0,0.0,0.0,3.6171133518218994,3.617137670516968,8.730066269890813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.61328125,0.0,1514.576416015625,1895.4371337890625,0.0,3827.354248046875,0.8997928500175476,1.0,0.0,3.0,1.0,0.0
18200580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7182309031486511,0.3813589215278625,0.3519847393035888,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8554425239562988,0.6642671823501587,0.6359272599220276,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8493918180465698,0.6501902341842651,0.4595127999782562,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7603287696838379,0.4596458077430725,0.444085955619812,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6217619180679321,0.2445731610059738,1.1474504470825195,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4559631347656,297.17730712890625,285.0080871582031,1.0,0.7571744918823242,0.3513683676719665,0.3513683676719665,1.0,1.0,-3.649879932403565,0.9566489458084106,2.6932308673858643,0.1351838409900665,0.9637303352355956,0.9637303352355956,0.0,360.1370544433594,351.0,60544.5625,0.0,5019.19775390625,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367888569831848,1.0,0.0,0.0,3.7322187423706055,3.732243061065674,9.294530514125654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.90234375,0.0,1606.1082763671875,1895.4371337890625,0.0,3743.20654296875,0.9220190048217772,1.0,0.0,3.0,1.0,0.0
18200640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7182309031486511,0.3813589215278625,0.3519847393035888,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087280273437,0.8554425239562988,0.6642671823501587,0.6359272599220276,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8493918180465698,0.6501902341842651,0.4595127999782562,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7603287696838379,0.4596458077430725,0.444085955619812,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6217619180679321,0.2445731610059738,1.1474504470825195,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4559631347656,297.17730712890625,285.0080871582031,1.0,0.7571744918823242,0.3513683676719665,0.3513683676719665,1.0,1.0,-3.649879932403565,0.9566489458084106,2.6932308673858643,0.1351838409900665,0.9637303352355956,0.9637303352355956,0.0,360.1370544433594,351.0,60544.5625,0.0,5019.19775390625,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33324.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367888569831848,1.0,0.0,0.0,3.7322187423706055,3.732243061065674,9.294530514125654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.90234375,0.0,1606.1082763671875,1895.4371337890625,0.0,3743.20654296875,0.9220190048217772,1.0,0.0,3.0,1.0,0.0
18200700,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7187127470970154,0.3809263110160827,0.3517909646034241,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.8559619188308716,0.6634721159934998,0.6354204416275024,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8504213690757751,0.6506316661834717,0.460020512342453,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7609955072402954,0.4594877064228058,0.4440873563289642,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6222378015518188,0.2444510161876678,1.1471681594848633,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.4533996582031,297.1753234863281,284.88092041015625,1.0,0.7561737895011902,0.3511232137680053,0.3511232137680053,1.0,1.0,-3.6493210792541504,0.9556821584701538,2.693638801574707,0.1344135105609893,0.8785356879234314,0.8785356879234314,0.0,358.6667785644531,351.0,61545.8984375,0.0,5008.400390625,1.0,278.895751953125,282.867919921875,295.7429504394531,299.7426147460937,293.1499938964844,293.1499938964844,278.8500061035156,37137.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942319929599762,1.0,0.0,0.0,3.709119319915772,3.709144115447998,9.179835274153448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.7060546875,0.0,1608.58740234375,1895.4371337890625,0.0,3793.518310546875,0.9173718690872192,1.0,0.0,3.0,1.0,0.0
18200760,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7193139791488647,0.3803387284278869,0.351186066865921,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8567410707473755,0.6624817848205566,0.634422242641449,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8516886830329895,0.6509016156196594,0.4601382315158844,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7618841528892517,0.4591751396656036,0.443723201751709,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6228634715080261,0.2442243993282318,1.1458139419555664,284.9013671875,284.95001220703125,302.04998779296875,292.744140625,298.4496154785156,297.1717834472656,284.9027709960937,1.0,0.7544766664505005,0.3508978486061096,0.3508978486061096,1.0,1.0,-3.645470380783081,0.9537616968154908,2.69170880317688,0.1333474516868591,0.8707047700881958,0.8707047700881958,0.0,356.12469482421875,339.0,61349.1796875,0.0,4981.40087890625,1.0,278.8568725585937,282.8885803222656,295.7611083984375,299.7146301269531,293.1499938964844,293.1499938964844,279.1499938964844,38514.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438148140907288,1.0,0.0,0.0,3.6350655555725098,3.635089874267578,8.81693836163322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2509765625,0.0,1535.3519287109375,1895.4371337890625,0.0,3807.07373046875,0.9039167165756226,1.0,0.0,3.0,1.0,0.0
18200820,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7224753499031067,0.3803410232067108,0.3506041467189789,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8605707287788391,0.6617904305458069,0.6331343054771423,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8565442562103271,0.6528504490852356,0.4610005915164947,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7656852602958679,0.4594861567020416,0.4434510171413421,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256239414215088,0.2443361580371856,1.1440296173095703,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.4496459960937,297.1746826171875,285.00543212890625,1.0,0.7500917315483093,0.3504470884799957,0.3504470884799957,1.0,1.0,-3.6417741775512695,0.9511770606040956,2.6905972957611084,0.1313570737838745,0.9646679759025574,0.9646679759025574,0.0,347.654052734375,327.0,60681.1328125,0.0,4918.04345703125,1.0,279.1422424316406,283.01617431640625,295.7672119140625,299.6114196777344,293.1499938964844,293.1499938964844,278.8500061035156,33478.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347261786460876,1.0,0.0,0.0,3.7447550296783447,3.744779348373413,9.357074759464012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.580078125,0.0,1621.806640625,1895.4371337890625,0.0,3724.384033203125,0.9249372482299804,1.0,0.0,3.0,1.0,0.0
18200880,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7224753499031067,0.3803410232067108,0.3506041467189789,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.8605707287788391,0.6617904305458069,0.6331343054771423,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8565442562103271,0.6528504490852356,0.4610005915164947,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7656852602958679,0.4594861567020416,0.4434510171413421,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6256239414215088,0.2443361580371856,1.1440296173095703,285.00616455078125,284.95001220703125,302.04998779296875,292.7945251464844,298.4496459960937,297.1746826171875,285.00543212890625,1.0,0.7500917315483093,0.3504470884799957,0.3504470884799957,1.0,1.0,-3.6417741775512695,0.9511770606040956,2.6905972957611084,0.1313570737838745,0.9646679759025574,0.9646679759025574,0.0,347.654052734375,327.0,60681.1328125,0.0,4918.04345703125,1.0,279.1422424316406,283.01617431640625,295.7672119140625,299.6114196777344,293.1499938964844,293.1499938964844,278.8500061035156,33478.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347261786460876,1.0,0.0,0.0,3.7447550296783447,3.744779348373413,9.357074759464012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.580078125,0.0,1621.806640625,1895.4371337890625,0.0,3724.384033203125,0.9249372482299804,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7260533571243286,0.3794285953044891,0.3496831953525543,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8651017546653748,0.6600435376167297,0.6314331889152527,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8620634078979492,0.6535594463348389,0.4614559710025787,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7701389193534851,0.4590752422809601,0.4429139792919159,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288818717002869,0.2441028505563736,1.1418098211288452,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4440612792969,297.17022705078125,284.9008178710937,1.0,0.7447976469993591,0.3499962985515594,0.3499962985515594,1.0,1.0,-3.635861158370972,0.947899580001831,2.6879615783691406,0.1294180303812027,0.8704500794410706,0.8704500794410706,0.0,337.8695068359375,315.0,61428.66015625,0.0,4840.296875,1.0,278.8567810058594,282.8861083984375,295.8558654785156,299.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,38645.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418174028396606,1.0,0.0,0.0,3.6419990062713614,3.642023324966431,8.850603876453533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3662109375,0.0,1544.032470703125,1895.4371337890625,0.0,3788.95703125,0.9054965376853944,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7260533571243286,0.3794285953044891,0.3496831953525543,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.8651017546653748,0.6600435376167297,0.6314331889152527,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8620634078979492,0.6535594463348389,0.4614559710025787,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7701389193534851,0.4590752422809601,0.4429139792919159,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6288818717002869,0.2441028505563736,1.1418098211288452,284.8995666503906,284.95001220703125,302.04998779296875,292.838623046875,298.4440612792969,297.17022705078125,284.9008178710937,1.0,0.7447976469993591,0.3499962985515594,0.3499962985515594,1.0,1.0,-3.635861158370972,0.947899580001831,2.6879615783691406,0.1294180303812027,0.8704500794410706,0.8704500794410706,0.0,337.8695068359375,315.0,61428.66015625,0.0,4840.296875,1.0,278.8567810058594,282.8861083984375,295.8558654785156,299.8193359375,293.1499938964844,293.1499938964844,279.1499938964844,38645.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418174028396606,1.0,0.0,0.0,3.6419990062713614,3.642023324966431,8.850603876453533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3662109375,0.0,1544.032470703125,1895.4371337890625,0.0,3788.95703125,0.9054965376853944,1.0,0.0,3.0,1.0,0.0
18201060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7307279706001282,0.3795153796672821,0.3490807712078094,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8710181713104248,0.6593841314315796,0.63006991147995,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8690459728240967,0.6555027365684509,0.4622358381748199,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758265137672424,0.4594381153583526,0.4425846934318542,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330200433731079,0.2443220913410186,1.1400017738342283,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.44512939453125,297.1739501953125,285.00457763671875,1.0,0.7390646934509277,0.3496582508087158,0.3496582508087158,1.0,1.0,-3.631852626800537,0.9455734491348268,2.686279058456421,0.127758115530014,0.9642691016197203,0.9642691016197203,0.0,326.5784912109375,303.0,60723.50390625,0.0,4758.857421875,1.0,279.14227294921875,283.0154113769531,295.84979248046875,299.7015380859375,293.1499938964844,293.1499938964844,278.8500061035156,33558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933001697063446,1.0,0.0,0.0,3.748136520385742,3.7481610774993896,9.373981129101594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5810546875,0.0,1626.3563232421875,1895.4371337890625,0.0,3708.6240234375,0.9257553815841676,1.0,0.0,3.0,1.0,0.0
18201120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7307279706001282,0.3795153796672821,0.3490807712078094,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.8710181713104248,0.6593841314315796,0.63006991147995,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8690459728240967,0.6555027365684509,0.4622358381748199,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7758265137672424,0.4594381153583526,0.4425846934318542,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6330200433731079,0.2443220913410186,1.1400017738342283,285.0053100585937,284.95001220703125,302.04998779296875,292.875732421875,298.44512939453125,297.1739501953125,285.00457763671875,1.0,0.7390646934509277,0.3496582508087158,0.3496582508087158,1.0,1.0,-3.631852626800537,0.9455734491348268,2.686279058456421,0.127758115530014,0.9642691016197203,0.9642691016197203,0.0,326.5784912109375,303.0,60723.50390625,0.0,4758.857421875,1.0,279.14227294921875,283.0154113769531,295.84979248046875,299.7015380859375,293.1499938964844,293.1499938964844,278.8500061035156,33558.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933001697063446,1.0,0.0,0.0,3.748136520385742,3.7481610774993896,9.373981129101594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5810546875,0.0,1626.3563232421875,1895.4371337890625,0.0,3708.6240234375,0.9257553815841676,1.0,0.0,3.0,1.0,0.0
18201180,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7353840470314026,0.3786618113517761,0.3481633365154266,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8770565390586853,0.6576540470123291,0.62833172082901,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8761246800422668,0.6561751365661621,0.4626303911209106,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.781644880771637,0.4590581953525543,0.4420256018638611,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6373070478439331,0.2441752105951309,1.137928128242493,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4403381347656,297.1699523925781,284.900390625,1.0,0.7330694198608398,0.3493201732635498,0.3493201732635498,1.0,1.0,-3.6259748935699454,0.94267338514328,2.683301448822021,0.1261994838714599,0.8698559403419495,0.8698559403419495,0.0,315.38800048828125,291.0,61437.7265625,0.0,4672.9560546875,1.0,278.8567810058594,282.8861999511719,295.9241638183594,299.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,38717.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404504895210266,1.0,0.0,0.0,3.642411708831787,3.642436027526856,8.852609880705131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.939453125,0.0,1545.0302734375,1895.4371337890625,0.0,3776.540283203125,0.9056470990180968,1.0,0.0,3.0,1.0,0.0
18201240,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7353840470314026,0.3786618113517761,0.3481633365154266,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.8770565390586853,0.6576540470123291,0.62833172082901,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8761246800422668,0.6561751365661621,0.4626303911209106,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.781644880771637,0.4590581953525543,0.4420256018638611,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6373070478439331,0.2441752105951309,1.137928128242493,284.8991394042969,284.95001220703125,302.04998779296875,292.9051513671875,298.4403381347656,297.1699523925781,284.900390625,1.0,0.7330694198608398,0.3493201732635498,0.3493201732635498,1.0,1.0,-3.6259748935699454,0.94267338514328,2.683301448822021,0.1261994838714599,0.8698559403419495,0.8698559403419495,0.0,315.38800048828125,291.0,61437.7265625,0.0,4672.9560546875,1.0,278.8567810058594,282.8861999511719,295.9241638183594,299.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,38717.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404504895210266,1.0,0.0,0.0,3.642411708831787,3.642436027526856,8.852609880705131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.939453125,0.0,1545.0302734375,1895.4371337890625,0.0,3776.540283203125,0.9056470990180968,1.0,0.0,3.0,1.0,0.0
18201300,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7379029989242554,0.3786464035511017,0.3476940989494324,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8803248405456543,0.6572325229644775,0.62743079662323,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8799428343772888,0.6570448279380798,0.4628275632858276,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7847659587860107,0.4591710269451141,0.4417057335376739,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6396045088768005,0.2442594468593597,1.136702060699463,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.4403991699219,297.1712341308594,285.0139465332031,1.0,0.7299549579620361,0.3491511642932892,0.3491511642932892,1.0,1.0,-3.6226961612701416,0.9411256313323976,2.681570529937744,0.1252518445253372,0.9484279751777648,0.9484279751777648,0.0,309.60821533203125,291.0,60594.17578125,0.0,4628.03369140625,1.0,279.10137939453125,283.02276611328125,295.8837585449219,299.6959228515625,293.1499938964844,293.1499938964844,279.1499938964844,34309.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343143105506896,1.0,0.0,0.0,3.687145948410034,3.687170028686523,9.071391673387552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5,0.0,1562.109375,1895.4371337890625,0.0,3720.621826171875,0.913903534412384,1.0,0.0,3.0,1.0,0.0
18201360,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7410298585891724,0.378779649734497,0.3475644886493683,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.8842819333076477,0.656989574432373,0.6269347667694092,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.884475827217102,0.6580650210380554,0.4633491635322571,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.788506805896759,0.459431529045105,0.4416789710521698,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6423988342285156,0.2444583177566528,1.136290192604065,285.00439453125,284.95001220703125,302.04998779296875,292.9261779785156,298.4416809082031,297.1739501953125,285.0032653808594,1.0,0.7269507646560669,0.3489933907985687,0.3489933907985687,1.0,1.0,-3.622040271759033,0.9404177665710448,2.6816225051879883,0.124609425663948,0.9628990292549132,0.9628990292549132,0.0,303.41363525390625,279.0,60703.328125,0.0,4587.890625,1.0,279.143310546875,283.01513671875,295.9018859863281,299.75811767578125,293.1499938964844,293.1499938964844,278.8500061035156,33549.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321036338806152,1.0,0.0,0.0,3.74870228767395,3.7487268447875977,9.376811931360862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.037109375,0.0,1626.94921875,1895.4371337890625,0.0,3700.408203125,0.925617218017578,1.0,0.0,3.0,1.0,0.0
18201420,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466350793838501,0.3779506981372833,0.3466568887233734,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8914991617202759,0.655251681804657,0.6251775026321411,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8927810788154602,0.6586682796478271,0.4636910259723663,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7953698635101318,0.459052711725235,0.4411101937294006,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6476230621337891,0.2443622052669525,1.1343934535980225,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.43701171875,297.1700134277344,284.8993530273437,1.0,0.7207248210906982,0.3486778736114502,0.3486778736114502,1.0,1.0,-3.616289377212525,0.9376317262649536,2.6786577701568604,0.123157151043415,0.8677552938461304,0.8677552938461304,0.0,291.883544921875,267.0,61378.34765625,0.0,4500.736328125,1.0,278.8573913574219,282.8868408203125,295.9591369628906,299.9306640625,293.1499938964844,293.1499938964844,279.1499938964844,38733.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400640726089478,1.0,0.0,0.0,3.638469934463501,3.638494491577149,8.833461038193491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.650390625,0.0,1540.7685546875,1895.4371337890625,0.0,3773.02734375,0.9048088192939758,1.0,0.0,3.0,1.0,0.0
18201480,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7466350793838501,0.3779506981372833,0.3466568887233734,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8914991617202759,0.655251681804657,0.6251775026321411,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8927810788154602,0.6586682796478271,0.4636910259723663,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7953698635101318,0.459052711725235,0.4411101937294006,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6476230621337891,0.2443622052669525,1.1343934535980225,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.43701171875,297.1700134277344,284.8993530273437,1.0,0.7207248210906982,0.3486778736114502,0.3486778736114502,1.0,1.0,-3.616289377212525,0.9376317262649536,2.6786577701568604,0.123157151043415,0.8677552938461304,0.8677552938461304,0.0,291.883544921875,267.0,61378.34765625,0.0,4500.736328125,1.0,278.8573913574219,282.8868408203125,295.9591369628906,299.9306640625,293.1499938964844,293.1499938964844,279.1499938964844,38733.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400640726089478,1.0,0.0,0.0,3.638469934463501,3.638494491577149,8.833461038193491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.650390625,0.0,1540.7685546875,1895.4371337890625,0.0,3773.02734375,0.9048088192939758,1.0,0.0,3.0,1.0,0.0
18201540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7533945441246033,0.3780786693096161,0.3460763394832611,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8999798893928528,0.6545658111572266,0.6237702369689941,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.902422308921814,0.6604794859886169,0.4643626511096954,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033236861228943,0.4594165384769439,0.4407595694065094,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6537942290306091,0.2446846961975097,1.132934331893921,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.43829345703125,297.1739196777344,285.0018615722656,1.0,0.7144519686698914,0.3483623266220093,0.3483623266220093,1.0,1.0,-3.612518548965454,0.935466468334198,2.6770522594451904,0.1216521114110946,0.95969557762146,0.95969557762146,0.0,279.73779296875,255.0,60608.3125,0.0,4415.46484375,1.0,279.1422424316406,283.0158386230469,295.9196472167969,299.775634765625,293.1499938964844,293.1499938964844,278.8500061035156,33665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324053525924684,1.0,0.0,0.0,3.7406184673309326,3.74064302444458,9.336414450444864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.16796875,0.0,1618.4393310546875,1895.4371337890625,0.0,3703.169189453125,0.9241270422935486,1.0,0.0,3.0,1.0,0.0
18201600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7533945441246033,0.3780786693096161,0.3460763394832611,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.8999798893928528,0.6545658111572266,0.6237702369689941,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.902422308921814,0.6604794859886169,0.4643626511096954,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8033236861228943,0.4594165384769439,0.4407595694065094,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6537942290306091,0.2446846961975097,1.132934331893921,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.43829345703125,297.1739196777344,285.0018615722656,1.0,0.7144519686698914,0.3483623266220093,0.3483623266220093,1.0,1.0,-3.612518548965454,0.935466468334198,2.6770522594451904,0.1216521114110946,0.95969557762146,0.95969557762146,0.0,279.73779296875,255.0,60608.3125,0.0,4415.46484375,1.0,279.1422424316406,283.0158386230469,295.9196472167969,299.775634765625,293.1499938964844,293.1499938964844,278.8500061035156,33665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324053525924684,1.0,0.0,0.0,3.7406184673309326,3.74064302444458,9.336414450444864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.16796875,0.0,1618.4393310546875,1895.4371337890625,0.0,3703.169189453125,0.9241270422935486,1.0,0.0,3.0,1.0,0.0
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7601527571678162,0.377259761095047,0.3451687395572662,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.9086040258407592,0.6528114080429077,0.6219865679740906,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9124358892440796,0.660998523235321,0.4646404087543487,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8110994100570679,0.4590258300304413,0.4401724636554718,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6601366996765137,0.2446223348379135,1.1311686038970947,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,298.43365478515625,297.16998291015625,284.8995056152344,1.0,0.7081018686294556,0.3480554521083832,0.3480554521083832,1.0,1.0,-3.606794595718384,0.9327176809310912,2.674076795578003,0.1202548667788505,0.8651105761528015,0.8651105761528015,0.0,268.13946533203125,243.0,61224.91796875,0.0,4328.4541015625,1.0,278.8568725585937,282.8900146484375,295.95782470703125,299.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,38895.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406434297561646,1.0,0.0,0.0,3.626490592956543,3.6265149116516113,8.775389801485289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.19140625,0.0,1528.697021484375,1895.4371337890625,0.0,3778.2939453125,0.9022589921951294,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7601527571678162,0.377259761095047,0.3451687395572662,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.9086040258407592,0.6528114080429077,0.6219865679740906,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9124358892440796,0.660998523235321,0.4646404087543487,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8110994100570679,0.4590258300304413,0.4401724636554718,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6601366996765137,0.2446223348379135,1.1311686038970947,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,298.43365478515625,297.16998291015625,284.8995056152344,1.0,0.7081018686294556,0.3480554521083832,0.3480554521083832,1.0,1.0,-3.606794595718384,0.9327176809310912,2.674076795578003,0.1202548667788505,0.8651105761528015,0.8651105761528015,0.0,268.13946533203125,243.0,61224.91796875,0.0,4328.4541015625,1.0,278.8568725585937,282.8900146484375,295.95782470703125,299.9247741699219,293.1499938964844,293.1499938964844,279.1499938964844,38895.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406434297561646,1.0,0.0,0.0,3.626490592956543,3.6265149116516113,8.775389801485289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.19140625,0.0,1528.697021484375,1895.4371337890625,0.0,3778.2939453125,0.9022589921951294,1.0,0.0,3.0,1.0,0.0
18201780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683181166648865,0.3773920238018036,0.3445909023284912,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9194926023483276,0.6521040797233582,0.6205579042434692,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9248473644256592,0.662726879119873,0.4652513265609741,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8196917772293091,0.4593744277954101,0.4398061335086822,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.667640209197998,0.2449739873409271,1.129836082458496,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4348449707031,297.1736755371094,285.0002746582031,1.0,0.7017212510108948,0.3477485775947571,0.3477485775947571,1.0,1.0,-3.603061676025391,0.9305934309959412,2.6724681854248047,0.1188060492277145,0.9551135301589966,0.9551135301589966,0.0,255.96006774902344,231.0,60442.3046875,0.0,4243.47412109375,1.0,279.14215087890625,283.017578125,295.9056091308594,299.7541809082031,293.1499938964844,293.1499938964844,278.8500061035156,33707.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328781962394714,1.0,0.0,0.0,3.7285854816436768,3.728609800338745,9.276442938244144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0625,0.0,1604.8499755859375,1895.4371337890625,0.0,3707.49462890625,0.9214422702789308,1.0,0.0,3.0,1.0,0.0
18201840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7683181166648865,0.3773920238018036,0.3445909023284912,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9194926023483276,0.6521040797233582,0.6205579042434692,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9248473644256592,0.662726879119873,0.4652513265609741,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8196917772293091,0.4593744277954101,0.4398061335086822,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.667640209197998,0.2449739873409271,1.129836082458496,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4348449707031,297.1736755371094,285.0002746582031,1.0,0.7017212510108948,0.3477485775947571,0.3477485775947571,1.0,1.0,-3.603061676025391,0.9305934309959412,2.6724681854248047,0.1188060492277145,0.9551135301589966,0.9551135301589966,0.0,255.96006774902344,231.0,60442.3046875,0.0,4243.47412109375,1.0,279.14215087890625,283.017578125,295.9056091308594,299.7541809082031,293.1499938964844,293.1499938964844,278.8500061035156,33707.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328781962394714,1.0,0.0,0.0,3.7285854816436768,3.728609800338745,9.276442938244144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.0625,0.0,1604.8499755859375,1895.4371337890625,0.0,3707.49462890625,0.9214422702789308,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7726842164993286,0.3770603239536285,0.344313383102417,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9254164099693298,0.6513121724128723,0.6198680400848389,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9314541816711426,0.6630336046218872,0.4655396044254303,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8241366147994995,0.4592485427856445,0.4396581351757049,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6716946959495544,0.2450107187032699,1.1294130086898804,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,298.43316650390625,297.1725158691406,284.8747253417969,1.0,0.6985741257667542,0.3475951254367828,0.3475951254367828,1.0,1.0,-3.601564884185791,0.9296389818191528,2.6719257831573486,0.1182537674903869,0.8681656122207642,0.8681656122207642,0.0,249.9524078369141,231.0,61312.21875,0.0,4202.521484375,1.0,278.8959350585937,282.8687438964844,295.953125,299.963623046875,293.1499938964844,293.1499938964844,278.8500061035156,37761.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938969612121582,1.0,0.0,0.0,3.693427562713623,3.6934523582458496,9.10232756723417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.83984375,0.0,1595.3629150390625,1895.4371337890625,0.0,3763.07177734375,0.914182424545288,1.0,0.0,3.0,1.0,0.0
18201960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7765762805938721,0.3765887320041656,0.3436901569366455,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.9307909607887268,0.6503449082374573,0.6187599897384644,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9374276399612428,0.6631699204444885,0.4654721021652221,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8281473517417908,0.4589766263961792,0.439205914735794,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6753935217857361,0.2449435293674469,1.128194808959961,284.899169921875,284.95001220703125,302.04998779296875,292.9145202636719,298.43035888671875,297.1698913574219,284.90045166015625,1.0,0.6952715516090393,0.3474602699279785,0.3474602699279785,1.0,1.0,-3.5973939895629883,0.9279208183288574,2.669473171234131,0.1174916923046112,0.8619622588157654,0.8619622588157654,0.0,244.3419189453125,219.0,61028.08203125,0.0,4156.98193359375,1.0,278.8572998046875,282.89483642578125,295.9366149902344,299.8929443359375,293.1499938964844,293.1499938964844,279.1499938964844,38910.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409376978874208,1.0,0.0,0.0,3.6109213829040527,3.610945463180542,8.70020244292391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.970703125,0.0,1511.6649169921875,1895.4371337890625,0.0,3780.967529296875,0.8989188075065613,1.0,0.0,3.0,1.0,0.0
