time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865439653396606,0.3767216503620147,0.3431195914745331,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9440227150917052,0.6496182680130005,0.617321252822876,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.951727569103241,0.6648108959197998,0.466027021408081,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8380640745162964,0.4593095779418945,0.4388302266597748,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6845618486404419,0.2453217208385467,1.12699556350708,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,298.4315490722656,297.17340087890625,284.9991760253906,1.0,0.688798189163208,0.3471905291080475,0.3471905291080475,1.0,1.0,-3.5937399864196777,0.9259412288665771,2.6677987575531006,0.1161942929029464,0.950395405292511,0.950395405292511,0.0,232.1526336669922,222.0,60244.46484375,0.0,4072.5390625,1.0,279.1420593261719,283.0202331542969,295.8790283203125,299.71661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33714.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332266449928284,1.0,0.0,0.0,3.7137203216552734,3.713744640350342,9.202624369208934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8349609375,0.0,1587.8248291015625,1895.4371337890625,0.0,3710.680908203125,0.9180960655212402,1.0,0.0,3.0,1.0,0.0
18202080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7865439653396606,0.3767216503620147,0.3431195914745331,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999084472656,0.9440227150917052,0.6496182680130005,0.617321252822876,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.951727569103241,0.6648108959197998,0.466027021408081,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8380640745162964,0.4593095779418945,0.4388302266597748,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6845618486404419,0.2453217208385467,1.12699556350708,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,298.4315490722656,297.17340087890625,284.9991760253906,1.0,0.688798189163208,0.3471905291080475,0.3471905291080475,1.0,1.0,-3.5937399864196777,0.9259412288665771,2.6677987575531006,0.1161942929029464,0.950395405292511,0.950395405292511,0.0,232.1526336669922,222.0,60244.46484375,0.0,4072.5390625,1.0,279.1420593261719,283.0202331542969,295.8790283203125,299.71661376953125,293.1499938964844,293.1499938964844,278.8500061035156,33714.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332266449928284,1.0,0.0,0.0,3.7137203216552734,3.713744640350342,9.202624369208934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8349609375,0.0,1587.8248291015625,1895.4371337890625,0.0,3710.680908203125,0.9180960655212402,1.0,0.0,3.0,1.0,0.0
18202140,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.790198564529419,0.3759038150310516,0.3424631357192993,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.948599338531494,0.6478403806686401,0.6157693266868591,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9572945237159728,0.6651558876037598,0.4663771390914917,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419349789619446,0.4588874876499176,0.4384761154651642,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6882741451263428,0.2453026175498962,1.1267062425613403,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4272766113281,297.1695861816406,284.9021911621094,1.0,0.6864135265350342,0.3469208180904388,0.3469208180904388,1.0,1.0,-3.59073543548584,0.924153745174408,2.666581630706787,0.1151340007781982,0.8596363663673401,0.8596363663673401,0.0,227.5188446044922,225.0,60850.67578125,0.0,4036.268798828125,1.0,278.8578491210937,282.9000549316406,295.9042663574219,299.8494567871094,293.1499938964844,293.1499938964844,279.1499938964844,38760.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413762092590332,1.0,0.0,0.0,3.5969386100769043,3.5969626903533936,8.632952699372254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7021484375,0.0,1495.2877197265625,1895.4371337890625,0.0,3784.95068359375,0.8957160711288452,1.0,0.0,3.0,1.0,0.0
18202200,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.790198564529419,0.3759038150310516,0.3424631357192993,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.948599338531494,0.6478403806686401,0.6157693266868591,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9572945237159728,0.6651558876037598,0.4663771390914917,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8419349789619446,0.4588874876499176,0.4384761154651642,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6882741451263428,0.2453026175498962,1.1267062425613403,284.9013366699219,284.95001220703125,302.04998779296875,292.882080078125,298.4272766113281,297.1695861816406,284.9021911621094,1.0,0.6864135265350342,0.3469208180904388,0.3469208180904388,1.0,1.0,-3.59073543548584,0.924153745174408,2.666581630706787,0.1151340007781982,0.8596363663673401,0.8596363663673401,0.0,227.5188446044922,225.0,60850.67578125,0.0,4036.268798828125,1.0,278.8578491210937,282.9000549316406,295.9042663574219,299.8494567871094,293.1499938964844,293.1499938964844,279.1499938964844,38760.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413762092590332,1.0,0.0,0.0,3.5969386100769043,3.5969626903533936,8.632952699372254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7021484375,0.0,1495.2877197265625,1895.4371337890625,0.0,3784.95068359375,0.8957160711288452,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7912821769714355,0.3759452700614929,0.3422350585460663,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.9496283531188964,0.6470407843589783,0.6147047281265259,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9594311118125916,0.6666439771652222,0.4671531021595001,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8431729674339294,0.4591419398784637,0.4384671449661255,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895630955696106,0.2456309646368026,1.127371072769165,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,298.4281616210937,297.1722106933594,285.0005798339844,1.0,0.6858848929405212,0.346677303314209,0.346677303314209,1.0,1.0,-3.590892791748047,0.9234259128570556,2.667466878890991,0.1142507269978523,0.9484729170799256,0.9484729170799256,0.0,226.18862915039065,228.0,60112.6796875,0.0,4028.537841796875,1.0,279.1419677734375,283.02410888671875,295.8426818847656,299.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33626.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933954417705536,1.0,0.0,0.0,3.7018401622772217,3.701864242553711,9.143839747594028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5849609375,0.0,1573.6016845703125,1895.4371337890625,0.0,3717.333740234375,0.9153644442558287,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7912821769714355,0.3759452700614929,0.3422350585460663,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.9496283531188964,0.6470407843589783,0.6147047281265259,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9594311118125916,0.6666439771652222,0.4671531021595001,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8431729674339294,0.4591419398784637,0.4384671449661255,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6895630955696106,0.2456309646368026,1.127371072769165,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,298.4281616210937,297.1722106933594,285.0005798339844,1.0,0.6858848929405212,0.346677303314209,0.346677303314209,1.0,1.0,-3.590892791748047,0.9234259128570556,2.667466878890991,0.1142507269978523,0.9484729170799256,0.9484729170799256,0.0,226.18862915039065,228.0,60112.6796875,0.0,4028.537841796875,1.0,279.1419677734375,283.02410888671875,295.8426818847656,299.6719055175781,293.1499938964844,293.1499938964844,278.8500061035156,33626.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933954417705536,1.0,0.0,0.0,3.7018401622772217,3.701864242553711,9.143839747594028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5849609375,0.0,1573.6016845703125,1895.4371337890625,0.0,3717.333740234375,0.9153644442558287,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896210551261902,0.3749997913837433,0.3416831791400909,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9472277164459229,0.6451603174209595,0.6132871508598328,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9581915736198424,0.6667967438697815,0.4675432443618774,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418294191360474,0.4586045145988464,0.4382368922233581,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6885402798652649,0.2455148845911026,1.127760887145996,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4234313964844,297.16748046875,284.9031066894531,1.0,0.6862921714782715,0.3464337885379791,0.3464337885379791,1.0,1.0,-3.589194059371948,0.9221210479736328,2.6670730113983154,0.1134471222758293,0.858386218547821,0.858386218547821,0.0,227.40328979492188,231.0,60734.34375,0.0,4031.5625,1.0,278.8579406738281,282.9031066894531,295.86358642578125,299.8020935058594,293.1499938964844,293.1499938964844,279.1499938964844,38695.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424371719360352,1.0,0.0,0.0,3.587514638900757,3.587538480758667,8.587774686930061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9794921875,0.0,1484.5806884765625,1895.4371337890625,0.0,3794.581787109375,0.8935710191726685,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7896210551261902,0.3749997913837433,0.3416831791400909,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9472277164459229,0.6451603174209595,0.6132871508598328,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9581915736198424,0.6667967438697815,0.4675432443618774,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8418294191360474,0.4586045145988464,0.4382368922233581,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6885402798652649,0.2455148845911026,1.127760887145996,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4234313964844,297.16748046875,284.9031066894531,1.0,0.6862921714782715,0.3464337885379791,0.3464337885379791,1.0,1.0,-3.589194059371948,0.9221210479736328,2.6670730113983154,0.1134471222758293,0.858386218547821,0.858386218547821,0.0,227.40328979492188,231.0,60734.34375,0.0,4031.5625,1.0,278.8579406738281,282.9031066894531,295.86358642578125,299.8020935058594,293.1499938964844,293.1499938964844,279.1499938964844,38695.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424371719360352,1.0,0.0,0.0,3.587514638900757,3.587538480758667,8.587774686930061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9794921875,0.0,1484.5806884765625,1895.4371337890625,0.0,3794.581787109375,0.8935710191726685,1.0,0.0,3.0,1.0,0.0
18202500,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.788487434387207,0.3749031722545624,0.3414150476455688,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123596191406,0.94561105966568,0.6446331739425659,0.6125761866569519,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9571880102157592,0.6673803329467773,0.4677509069442749,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8408421277999878,0.4586145579814911,0.438100665807724,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.687711238861084,0.2455868571996688,1.1277873516082764,285.01220703125,284.95001220703125,302.04998779296875,292.8279113769531,298.4230041503906,297.16766357421875,285.013427734375,1.0,0.6866422295570374,0.346312016248703,0.346312016248703,1.0,1.0,-3.5881271362304688,0.9214078187942504,2.6667191982269287,0.1128978282213211,0.9345554709434508,0.9345554709434508,0.0,228.32765197753903,231.0,59894.1796875,0.0,4034.462158203125,1.0,279.1004333496094,283.03619384765625,295.8004150390625,299.5803527832031,293.1499938964844,293.1499938964844,279.1499938964844,34293.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369133114814758,1.0,0.0,0.0,3.631577014923096,3.6316006183624254,8.80002289704862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.427734375,0.0,1500.0673828125,1895.4371337890625,0.0,3744.341064453125,0.9016223549842834,1.0,0.0,3.0,1.0,0.0
18202560,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7878818511962891,0.3749284148216247,0.3414567112922668,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.9445741772651672,0.6442577242851257,0.612237274646759,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.956762433052063,0.6681033372879028,0.4682713449001312,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8402974605560303,0.4587485492229461,0.4382357895374298,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6872976422309875,0.2457505017518997,1.1285487413406372,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.4234924316406,297.1690979003906,284.999267578125,1.0,0.6872081756591797,0.3461703062057495,0.3461703062057495,1.0,1.0,-3.5894715785980225,0.9213721752166748,2.668099403381348,0.1125335767865181,0.9459943175315856,0.9459943175315856,0.0,229.0728302001953,234.0,59996.52734375,0.0,4042.537109375,1.0,279.1427001953125,283.02496337890625,295.7965393066406,299.6195983886719,293.1499938964844,293.1499938964844,278.8500061035156,33545.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351837635040284,1.0,0.0,0.0,3.69509220123291,3.6951162815094,9.110534620049292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.904296875,0.0,1565.32470703125,1895.4371337890625,0.0,3728.562255859375,0.9135290384292604,1.0,0.0,3.0,1.0,0.0
18202620,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7848131060600281,0.3739027380943298,0.3408916592597961,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9402559399604796,0.6423019766807556,0.6108119487762451,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9536651968955994,0.6680968403816223,0.4686018526554107,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8375783562660217,0.4581236243247986,0.4379848539829254,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849929094314575,0.245562732219696,1.1288981437683103,284.9009704589844,284.95001220703125,302.04998779296875,292.7898254394531,298.4183044433594,297.1640014648437,284.9022827148437,1.0,0.6883342266082764,0.3458868563175201,0.3458868563175201,1.0,1.0,-3.5876030921936035,0.9198877215385436,2.667715549468994,0.1115988492965698,0.8553734421730042,0.8553734421730042,0.0,231.84426879882807,237.0,60591.1640625,0.0,4054.64990234375,1.0,278.8578186035156,282.90478515625,295.8143005371094,299.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,38806.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438056349754332,1.0,0.0,0.0,3.5764853954315186,3.5765092372894287,8.535052415936661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.40234375,0.0,1473.4827880859375,1895.4371337890625,0.0,3806.990966796875,0.8911411762237549,1.0,0.0,3.0,1.0,0.0
18202680,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7848131060600281,0.3739027380943298,0.3408916592597961,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9402559399604796,0.6423019766807556,0.6108119487762451,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9536651968955994,0.6680968403816223,0.4686018526554107,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8375783562660217,0.4581236243247986,0.4379848539829254,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6849929094314575,0.245562732219696,1.1288981437683103,284.9009704589844,284.95001220703125,302.04998779296875,292.7898254394531,298.4183044433594,297.1640014648437,284.9022827148437,1.0,0.6883342266082764,0.3458868563175201,0.3458868563175201,1.0,1.0,-3.5876030921936035,0.9198877215385436,2.667715549468994,0.1115988492965698,0.8553734421730042,0.8553734421730042,0.0,231.84426879882807,237.0,60591.1640625,0.0,4054.64990234375,1.0,278.8578186035156,282.90478515625,295.8143005371094,299.7450561523437,293.1499938964844,293.1499938964844,279.1499938964844,38806.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438056349754332,1.0,0.0,0.0,3.5764853954315186,3.5765092372894287,8.535052415936661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.40234375,0.0,1473.4827880859375,1895.4371337890625,0.0,3806.990966796875,0.8911411762237549,1.0,0.0,3.0,1.0,0.0
18202740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7823818922042847,0.3737653195858001,0.3406393527984619,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9366168975830078,0.641332745552063,0.6097365617752075,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512588381767272,0.6692613959312439,0.469257116317749,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8353745937347412,0.4581937789916992,0.4379484951496124,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.683112621307373,0.2457443326711654,1.129591464996338,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4179382324219,297.1651611328125,284.9983825683594,1.0,0.6895929574966431,0.3456034362316131,0.3456034362316131,1.0,1.0,-3.587575435638428,0.9189770817756652,2.6685984134674072,0.110596552491188,0.9425511360168456,0.9425511360168456,0.0,234.32188415527344,240.0,59848.9921875,0.0,4069.7763671875,1.0,279.1418151855469,283.0267944335937,295.7444152832031,299.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,33638.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365986585617064,1.0,0.0,0.0,3.683069467544556,3.683093309402466,9.051344704857912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9873046875,0.0,1552.4393310546875,1895.4371337890625,0.0,3741.47216796875,0.91107976436615,1.0,0.0,3.0,1.0,0.0
18202800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7823818922042847,0.3737653195858001,0.3406393527984619,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9366168975830078,0.641332745552063,0.6097365617752075,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9512588381767272,0.6692613959312439,0.469257116317749,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8353745937347412,0.4581937789916992,0.4379484951496124,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.683112621307373,0.2457443326711654,1.129591464996338,284.9992370605469,284.95001220703125,302.04998779296875,292.7626647949219,298.4179382324219,297.1651611328125,284.9983825683594,1.0,0.6895929574966431,0.3456034362316131,0.3456034362316131,1.0,1.0,-3.587575435638428,0.9189770817756652,2.6685984134674072,0.110596552491188,0.9425511360168456,0.9425511360168456,0.0,234.32188415527344,240.0,59848.9921875,0.0,4069.7763671875,1.0,279.1418151855469,283.0267944335937,295.7444152832031,299.5585327148437,293.1499938964844,293.1499938964844,278.8500061035156,33638.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365986585617064,1.0,0.0,0.0,3.683069467544556,3.683093309402466,9.051344704857912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.9873046875,0.0,1552.4393310546875,1895.4371337890625,0.0,3741.47216796875,0.91107976436615,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7790265679359436,0.3726967871189117,0.3400375545024872,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9318250417709352,0.6393348574638367,0.608271598815918,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476431608200072,0.6691336035728455,0.4695040285587311,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8323801159858704,0.4575130641460418,0.4376499056816101,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6805333495140076,0.2455183863639831,1.1298140287399292,284.90264892578125,284.95001220703125,302.04998779296875,292.734375,298.4128112792969,297.1601867675781,284.90338134765625,1.0,0.6908667087554932,0.3453266322612762,0.3453266322612762,1.0,1.0,-3.585304021835327,0.9173911213874816,2.6679129600524902,0.1096411421895027,0.8535882830619812,0.8535882830619812,0.0,237.5153045654297,243.0,60429.73828125,0.0,4083.398681640625,1.0,278.85809326171875,282.9090576171875,295.758544921875,299.67877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38745.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451451897621156,1.0,0.0,0.0,3.564527988433838,3.564551591873169,8.478076551909908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.109375,0.0,1460.1995849609375,1895.4371337890625,0.0,3819.122802734375,0.8885230422019958,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7790265679359436,0.3726967871189117,0.3400375545024872,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9318250417709352,0.6393348574638367,0.608271598815918,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9476431608200072,0.6691336035728455,0.4695040285587311,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8323801159858704,0.4575130641460418,0.4376499056816101,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6805333495140076,0.2455183863639831,1.1298140287399292,284.90264892578125,284.95001220703125,302.04998779296875,292.734375,298.4128112792969,297.1601867675781,284.90338134765625,1.0,0.6908667087554932,0.3453266322612762,0.3453266322612762,1.0,1.0,-3.585304021835327,0.9173911213874816,2.6679129600524902,0.1096411421895027,0.8535882830619812,0.8535882830619812,0.0,237.5153045654297,243.0,60429.73828125,0.0,4083.398681640625,1.0,278.85809326171875,282.9090576171875,295.758544921875,299.67877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38745.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451451897621156,1.0,0.0,0.0,3.564527988433838,3.564551591873169,8.478076551909908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.109375,0.0,1460.1995849609375,1895.4371337890625,0.0,3819.122802734375,0.8885230422019958,1.0,0.0,3.0,1.0,0.0
18202980,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765039205551147,0.3725174367427826,0.339760422706604,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9280092120170592,0.6383215188980103,0.6071697473526001,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9449877738952636,0.6701709032058716,0.4700822830200195,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8300814032554626,0.4575314521789551,0.4375769197940826,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785584688186646,0.2456722557544708,1.130424737930298,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.412353515625,297.1612243652344,284.99761962890625,1.0,0.6921814680099487,0.3450498282909393,0.3450498282909393,1.0,1.0,-3.5849788188934326,0.9164112210273744,2.668567419052124,0.1086273044347763,0.938798189163208,0.938798189163208,0.0,240.1978912353516,246.0,59680.9453125,0.0,4098.990234375,1.0,279.1417236328125,283.0291442871094,295.6868591308594,299.4902648925781,293.1499938964844,293.1499938964844,278.8500061035156,33642.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93791401386261,1.0,0.0,0.0,3.670235395431519,3.6702589988708496,8.988373565443908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9638671875,0.0,1538.057861328125,1895.4371337890625,0.0,3753.460205078125,0.9082534313201904,1.0,0.0,3.0,1.0,0.0
18203040,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7765039205551147,0.3725174367427826,0.339760422706604,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9280092120170592,0.6383215188980103,0.6071697473526001,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9449877738952636,0.6701709032058716,0.4700822830200195,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8300814032554626,0.4575314521789551,0.4375769197940826,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6785584688186646,0.2456722557544708,1.130424737930298,284.9983825683594,284.95001220703125,302.04998779296875,292.7052917480469,298.412353515625,297.1612243652344,284.99761962890625,1.0,0.6921814680099487,0.3450498282909393,0.3450498282909393,1.0,1.0,-3.5849788188934326,0.9164112210273744,2.668567419052124,0.1086273044347763,0.938798189163208,0.938798189163208,0.0,240.1978912353516,246.0,59680.9453125,0.0,4098.990234375,1.0,279.1417236328125,283.0291442871094,295.6868591308594,299.4902648925781,293.1499938964844,293.1499938964844,278.8500061035156,33642.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93791401386261,1.0,0.0,0.0,3.670235395431519,3.6702589988708496,8.988373565443908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.9638671875,0.0,1538.057861328125,1895.4371337890625,0.0,3753.460205078125,0.9082534313201904,1.0,0.0,3.0,1.0,0.0
18203100,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.775177538394928,0.3720282316207886,0.3396138250827789,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.9260177612304688,0.6373807191848755,0.6066219210624695,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9435424208641052,0.6701157689094543,0.4703422784805298,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8288814425468445,0.4572334885597229,0.4375562667846679,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6775506734848022,0.2455995082855224,1.130897045135498,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.410400390625,297.1594543457031,284.8765869140625,1.0,0.6928929686546326,0.3449114561080932,0.3449114561080932,1.0,1.0,-3.5850067138671875,0.9159739017486572,2.6690328121185303,0.1082640215754509,0.8538367748260498,0.8538367748260498,0.0,241.6519775390625,246.0,60495.4296875,0.0,4107.962890625,1.0,278.8978271484375,282.8857116699219,295.7251892089844,299.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,38030.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944255530834198,1.0,0.0,0.0,3.6293580532073975,3.629382133483887,8.789272101239476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.041015625,0.0,1525.431396484375,1895.4371337890625,0.0,3811.067138671875,0.899928629398346,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7732009291648865,0.3714199960231781,0.3391391038894653,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.9232482314109802,0.6362953782081604,0.605684220790863,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9412627220153807,0.6698800325393677,0.4702374041080475,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8271178603172302,0.4568094313144684,0.4372451305389404,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6760143637657166,0.2454338818788528,1.130599021911621,284.90313720703125,284.95001220703125,302.04998779296875,292.6756591796875,298.40753173828125,297.1565856933594,284.9044189453125,1.0,0.6934643983840942,0.3447875380516052,0.3447875380516052,1.0,1.0,-3.5824508666992188,0.9147924184799194,2.667658567428589,0.107682392001152,0.8507200479507446,0.8507200479507446,0.0,243.48524475097656,249.0,60229.26953125,0.0,4112.484375,1.0,278.8575439453125,282.91357421875,295.7003479003906,299.6082763671875,293.1499938964844,293.1499938964844,279.1499938964844,38935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946463704109192,1.0,0.0,0.0,3.5476603507995605,3.547683954238892,8.398028512601741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.431640625,0.0,1443.6116943359375,1895.4371337890625,0.0,3831.04931640625,0.8849713206291199,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707199454307556,0.3712064623832702,0.3388309180736542,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.91949862241745,0.6352466940879822,0.6045491695404053,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.938508927822113,0.6707527041435242,0.4706916511058807,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.824838399887085,0.4567847847938537,0.4371320009231567,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740794777870178,0.2455781400203704,1.131177544593811,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4072265625,297.15771484375,284.9964904785156,1.0,0.6947638988494873,0.3445397317409515,0.3445397317409515,1.0,1.0,-3.5818119049072266,0.913810670375824,2.668001174926758,0.1067151203751564,0.9347562193870544,0.9347562193870544,0.0,246.2259063720703,252.0,59497.32421875,0.0,4127.591796875,1.0,279.1416015625,283.0313720703125,295.6270751953125,299.418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391453862190248,1.0,0.0,0.0,3.6568796634674072,3.6569032669067374,8.92307639333012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2158203125,0.0,1523.2403564453125,1895.4371337890625,0.0,3764.67138671875,0.9051913022994996,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7707199454307556,0.3712064623832702,0.3388309180736542,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.91949862241745,0.6352466940879822,0.6045491695404053,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.938508927822113,0.6707527041435242,0.4706916511058807,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.824838399887085,0.4567847847938537,0.4371320009231567,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6740794777870178,0.2455781400203704,1.131177544593811,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.4072265625,297.15771484375,284.9964904785156,1.0,0.6947638988494873,0.3445397317409515,0.3445397317409515,1.0,1.0,-3.5818119049072266,0.913810670375824,2.668001174926758,0.1067151203751564,0.9347562193870544,0.9347562193870544,0.0,246.2259063720703,252.0,59497.32421875,0.0,4127.591796875,1.0,279.1416015625,283.0313720703125,295.6270751953125,299.418701171875,293.1499938964844,293.1499938964844,278.8500061035156,33652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391453862190248,1.0,0.0,0.0,3.6568796634674072,3.6569032669067374,8.92307639333012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2158203125,0.0,1523.2403564453125,1895.4371337890625,0.0,3764.67138671875,0.9051913022994996,1.0,0.0,3.0,1.0,0.0
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675184607505798,0.370087057352066,0.3381799161434173,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.9149275422096252,0.6331998109817505,0.6030318140983582,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347707033157348,0.670354425907135,0.4707556962966919,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8219312429428101,0.456028550863266,0.436759889125824,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716179847717285,0.2453277856111526,1.1312894821166992,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4028015136719,297.153564453125,284.9045715332031,1.0,0.6960193514823914,0.3442919254302978,0.3442919254302978,1.0,1.0,-3.578976392745972,0.9121494889259338,2.6668269634246826,0.1057675555348396,0.8479182720184326,0.8479182720184326,0.0,249.5409545898437,255.0,60044.34375,0.0,4140.41259765625,1.0,278.8583068847656,282.9173278808594,295.6394958496094,299.53472900390625,293.1499938964844,293.1499938964844,279.1499938964844,38764.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475870728492736,1.0,0.0,0.0,3.534923791885376,3.534947156906128,8.33783758480422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.86328125,0.0,1428.9000244140625,1895.4371337890625,0.0,3841.19873046875,0.8819935917854309,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7675184607505798,0.370087057352066,0.3381799161434173,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.9149275422096252,0.6331998109817505,0.6030318140983582,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9347707033157348,0.670354425907135,0.4707556962966919,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8219312429428101,0.456028550863266,0.436759889125824,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6716179847717285,0.2453277856111526,1.1312894821166992,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4028015136719,297.153564453125,284.9045715332031,1.0,0.6960193514823914,0.3442919254302978,0.3442919254302978,1.0,1.0,-3.578976392745972,0.9121494889259338,2.6668269634246826,0.1057675555348396,0.8479182720184326,0.8479182720184326,0.0,249.5409545898437,255.0,60044.34375,0.0,4140.41259765625,1.0,278.8583068847656,282.9173278808594,295.6394958496094,299.53472900390625,293.1499938964844,293.1499938964844,279.1499938964844,38764.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475870728492736,1.0,0.0,0.0,3.534923791885376,3.534947156906128,8.33783758480422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.86328125,0.0,1428.9000244140625,1895.4371337890625,0.0,3841.19873046875,0.8819935917854309,1.0,0.0,3.0,1.0,0.0
18203460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651403546333313,0.3698439002037048,0.3378560543060303,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9113994836807252,0.6321201920509338,0.6018809080123901,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320546984672546,0.6711301803588867,0.4711522161960602,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197064399719238,0.4559662044048309,0.4366202056407928,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697649359703064,0.2454566806554794,1.131822943687439,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4027404785156,297.15478515625,284.99566650390625,1.0,0.6972920298576355,0.3440821170806885,0.3440821170806885,1.0,1.0,-3.578144073486328,0.9112277626991272,2.6669163703918457,0.104880005121231,0.9305972456932068,0.9305972456932068,0.0,252.28453063964844,258.0,59299.15234375,0.0,4155.0078125,1.0,279.1415100097656,283.0341491699219,295.56707763671875,299.3455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402074217796326,1.0,0.0,0.0,3.641976833343506,3.642000436782837,8.850497010826075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.33203125,0.0,1506.748291015625,1895.4371337890625,0.0,3774.33056640625,0.9018407464027404,1.0,0.0,3.0,1.0,0.0
18203520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7651403546333313,0.3698439002037048,0.3378560543060303,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.9113994836807252,0.6321201920509338,0.6018809080123901,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9320546984672546,0.6711301803588867,0.4711522161960602,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8197064399719238,0.4559662044048309,0.4366202056407928,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6697649359703064,0.2454566806554794,1.131822943687439,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.4027404785156,297.15478515625,284.99566650390625,1.0,0.6972920298576355,0.3440821170806885,0.3440821170806885,1.0,1.0,-3.578144073486328,0.9112277626991272,2.6669163703918457,0.104880005121231,0.9305972456932068,0.9305972456932068,0.0,252.28453063964844,258.0,59299.15234375,0.0,4155.0078125,1.0,279.1415100097656,283.0341491699219,295.56707763671875,299.3455810546875,293.1499938964844,293.1499938964844,278.8500061035156,33654.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402074217796326,1.0,0.0,0.0,3.641976833343506,3.642000436782837,8.850497010826075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.33203125,0.0,1506.748291015625,1895.4371337890625,0.0,3774.33056640625,0.9018407464027404,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.762068510055542,0.368707001209259,0.3371856808662414,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.907157301902771,0.6300588250160217,0.6003442406654358,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.928384244441986,0.6706446409225464,0.4711545705795288,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168540000915527,0.4551827311515808,0.4362187683582306,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674045920372009,0.2451935410499572,1.1318732500076294,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3987731933594,297.1510314941406,284.9052429199219,1.0,0.6985170841217041,0.3438723087310791,0.3438723087310791,1.0,1.0,-3.575078248977661,0.90962016582489,2.6654582023620605,0.1040058434009552,0.8449031114578247,0.8449031114578247,0.0,255.600830078125,261.0,59830.9453125,0.0,4167.19091796875,1.0,278.8584289550781,282.921875,295.58038330078125,299.4613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38765.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485524892807008,1.0,0.0,0.0,3.518590450286865,3.518613815307617,8.260964818873617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9609375,0.0,1411.7706298828125,1895.4371337890625,0.0,3849.912109375,0.8783859014511108,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.762068510055542,0.368707001209259,0.3371856808662414,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.907157301902771,0.6300588250160217,0.6003442406654358,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.928384244441986,0.6706446409225464,0.4711545705795288,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8168540000915527,0.4551827311515808,0.4362187683582306,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6674045920372009,0.2451935410499572,1.1318732500076294,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3987731933594,297.1510314941406,284.9052429199219,1.0,0.6985170841217041,0.3438723087310791,0.3438723087310791,1.0,1.0,-3.575078248977661,0.90962016582489,2.6654582023620605,0.1040058434009552,0.8449031114578247,0.8449031114578247,0.0,255.600830078125,261.0,59830.9453125,0.0,4167.19091796875,1.0,278.8584289550781,282.921875,295.58038330078125,299.4613342285156,293.1499938964844,293.1499938964844,279.1499938964844,38765.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485524892807008,1.0,0.0,0.0,3.518590450286865,3.518613815307617,8.260964818873617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9609375,0.0,1411.7706298828125,1895.4371337890625,0.0,3849.912109375,0.8783859014511108,1.0,0.0,3.0,1.0,0.0
18203700,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7606476545333862,0.3685181140899658,0.3368664681911468,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.009765625,0.9052215218544006,0.6294418573379517,0.5995854735374451,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.926685094833374,0.6708955764770508,0.4711579978466034,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8155072331428528,0.4550805687904358,0.4360063970088959,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.666286826133728,0.2452073991298675,1.1317565441131592,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.39825439453125,297.151123046875,285.0101623535156,1.0,0.6990764737129211,0.3437674045562744,0.3437674045562744,1.0,1.0,-3.573383331298828,0.9087729454040528,2.6646103858947754,0.1034241840243339,0.917946457862854,0.917946457862854,0.0,257.1434020996094,261.0,59020.30859375,0.0,4172.1533203125,1.0,279.0985412597656,283.0489807128906,295.5143737792969,299.239013671875,293.1499938964844,293.1499938964844,279.1499938964844,34191.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428925514221193,1.0,0.0,0.0,3.566150188446045,3.5661730766296387,8.485795319757017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8076171875,0.0,1428.6444091796875,1895.4371337890625,0.0,3798.713134765625,0.8868342041969299,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7597699761390686,0.3684349656105041,0.3368358612060547,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.9039146900177002,0.6289543509483337,0.5991696119308472,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9256796836853028,0.6712626218795776,0.4714555442333221,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.814643144607544,0.4550879895687103,0.4360485374927521,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6656146049499512,0.2453072369098663,1.1323391199111938,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.3986511230469,297.1522216796875,284.9942932128906,1.0,0.6997565627098083,0.3436684310436249,0.3436684310436249,1.0,1.0,-3.57395339012146,0.9086326360702516,2.665320873260498,0.1030869632959365,0.926278293132782,0.926278293132782,0.0,258.3580017089844,264.0,59094.00390625,0.0,4181.07373046875,1.0,279.1423034667969,283.0365905761719,295.5083923339844,299.273193359375,293.1499938964844,293.1499938964844,278.8500061035156,33572.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409984946250916,1.0,0.0,0.0,3.62819242477417,3.628215789794922,8.783627549746598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.39453125,0.0,1490.98388671875,1895.4371337890625,0.0,3781.52001953125,0.8984652161598206,1.0,0.0,3.0,1.0,0.0
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568272352218628,0.3672731518745422,0.33615243434906,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9000648260116577,0.6268771886825562,0.5976271033287048,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9220439791679382,0.6705368161201477,0.4713144600391388,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118156790733337,0.4542748034000397,0.4356268048286438,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633567214012146,0.245031863451004,1.132353901863098,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.39483642578125,297.14862060546875,284.9061889648437,1.0,0.7009457349777222,0.3434704840183258,0.3434704840183258,1.0,1.0,-3.5706255435943604,0.9069851040840148,2.663640260696411,0.1022060215473175,0.8417745232582092,0.8417745232582092,0.0,261.6737365722656,267.0,59600.15234375,0.0,4192.52099609375,1.0,278.85791015625,282.9268798828125,295.5251159667969,299.39080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38914.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493131637573242,1.0,0.0,0.0,3.499868392944336,3.499891519546509,8.173286687451764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.6025390625,0.0,1393.37548828125,1895.4371337890625,0.0,3856.7724609375,0.8743245601654053,1.0,0.0,3.0,1.0,0.0
