time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7568272352218628,0.3672731518745422,0.33615243434906,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9000648260116577,0.6268771886825562,0.5976271033287048,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9220439791679382,0.6705368161201477,0.4713144600391388,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8118156790733337,0.4542748034000397,0.4356268048286438,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6633567214012146,0.245031863451004,1.132353901863098,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.39483642578125,297.14862060546875,284.9061889648437,1.0,0.7009457349777222,0.3434704840183258,0.3434704840183258,1.0,1.0,-3.5706255435943604,0.9069851040840148,2.663640260696411,0.1022060215473175,0.8417745232582092,0.8417745232582092,0.0,261.6737365722656,267.0,59600.15234375,0.0,4192.52099609375,1.0,278.85791015625,282.9268798828125,295.5251159667969,299.39080810546875,293.1499938964844,293.1499938964844,279.1499938964844,38914.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493131637573242,1.0,0.0,0.0,3.499868392944336,3.499891519546509,8.173286687451764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.6025390625,0.0,1393.37548828125,1895.4371337890625,0.0,3856.7724609375,0.8743245601654053,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.754605770111084,0.3669676184654236,0.3357778489589691,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.897002637386322,0.625746488571167,0.5964348912239075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193186163902284,0.6709075570106506,0.4714436829090118,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.809590756893158,0.4541433751583099,0.4354270696640014,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.661630392074585,0.2451305836439132,1.132766842842102,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3946838378906,297.14971923828125,284.9940795898437,1.0,0.7021428346633911,0.3432725071907043,0.3432725071907043,1.0,1.0,-3.569143772125244,0.905910849571228,2.6632330417633057,0.101253792643547,0.9222592115402222,0.9222592115402222,0.0,264.44146728515625,270.0,58883.3359375,0.0,4205.49951171875,1.0,279.1412353515625,283.04022216796875,295.4557800292969,299.2058410644531,293.1499938964844,293.1499938964844,278.8500061035156,33644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416179656982422,1.0,0.0,0.0,3.610517501831055,3.610540628433228,8.698256124262116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4931640625,0.0,1472.2523193359375,1895.4371337890625,0.0,3787.146240234375,0.89476478099823,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.754605770111084,0.3669676184654236,0.3357778489589691,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.897002637386322,0.625746488571167,0.5964348912239075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9193186163902284,0.6709075570106506,0.4714436829090118,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.809590756893158,0.4541433751583099,0.4354270696640014,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.661630392074585,0.2451305836439132,1.132766842842102,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3946838378906,297.14971923828125,284.9940795898437,1.0,0.7021428346633911,0.3432725071907043,0.3432725071907043,1.0,1.0,-3.569143772125244,0.905910849571228,2.6632330417633057,0.101253792643547,0.9222592115402222,0.9222592115402222,0.0,264.44146728515625,270.0,58883.3359375,0.0,4205.49951171875,1.0,279.1412353515625,283.04022216796875,295.4557800292969,299.2058410644531,293.1499938964844,293.1499938964844,278.8500061035156,33644.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416179656982422,1.0,0.0,0.0,3.610517501831055,3.610540628433228,8.698256124262116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.4931640625,0.0,1472.2523193359375,1895.4371337890625,0.0,3787.146240234375,0.89476478099823,1.0,0.0,3.0,1.0,0.0
18204060,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517653703689575,0.3657894134521484,0.3350634276866913,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.893258810043335,0.6236628890037537,0.5948660969734192,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157514572143556,0.6700343489646912,0.4711678028106689,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067312240600586,0.4533053934574127,0.4349684715270996,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594546437263489,0.2448430061340332,1.1326993703842163,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,298.3910217285156,297.1463317871094,284.9066772460937,1.0,0.7032870650291443,0.3430801331996918,0.3430801331996918,1.0,1.0,-3.5654408931732178,0.9041688442230223,2.661272048950196,0.1003289446234703,0.8389455676078796,0.8389455676078796,0.0,267.7611694335937,273.0,59393.12109375,0.0,4215.93798828125,1.0,278.85870361328125,282.9314270019531,295.4742126464844,299.3251342773437,293.1499938964844,293.1499938964844,279.1499938964844,38747.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496911764144896,1.0,0.0,0.0,3.485069751739502,3.485092878341675,8.104314588308625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.947265625,0.0,1376.9317626953125,1895.4371337890625,0.0,3860.1796875,0.8709712028503418,1.0,0.0,3.0,1.0,0.0
18204120,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7517653703689575,0.3657894134521484,0.3350634276866913,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90625,0.893258810043335,0.6236628890037537,0.5948660969734192,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9157514572143556,0.6700343489646912,0.4711678028106689,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8067312240600586,0.4533053934574127,0.4349684715270996,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6594546437263489,0.2448430061340332,1.1326993703842163,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,298.3910217285156,297.1463317871094,284.9066772460937,1.0,0.7032870650291443,0.3430801331996918,0.3430801331996918,1.0,1.0,-3.5654408931732178,0.9041688442230223,2.661272048950196,0.1003289446234703,0.8389455676078796,0.8389455676078796,0.0,267.7611694335937,273.0,59393.12109375,0.0,4215.93798828125,1.0,278.85870361328125,282.9314270019531,295.4742126464844,299.3251342773437,293.1499938964844,293.1499938964844,279.1499938964844,38747.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496911764144896,1.0,0.0,0.0,3.485069751739502,3.485092878341675,8.104314588308625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.947265625,0.0,1376.9317626953125,1895.4371337890625,0.0,3860.1796875,0.8709712028503418,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496477961540222,0.3654592335224151,0.3346754610538482,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8903064727783203,0.6225132942199707,0.5936683416366577,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.913152277469635,0.6703096032142639,0.4712328910827636,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.804497480392456,0.4531455039978027,0.434749037027359,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578124165534973,0.2449277937412262,1.1330662965774536,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3910217285156,297.1476135253906,284.9934387207031,1.0,0.7044514417648315,0.3428877294063568,0.3428877294063568,1.0,1.0,-3.5637805461883545,0.9030593633651732,2.660721063613892,0.0993653759360313,0.9182195663452148,0.9182195663452148,0.0,270.51251220703125,276.0,58674.35546875,0.0,4228.3125,1.0,279.14111328125,283.04345703125,295.40899658203125,299.1444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418478608131408,1.0,0.0,0.0,3.594576597213745,3.594599723815918,8.621618690085597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7900390625,0.0,1454.9642333984375,1895.4371337890625,0.0,3789.233642578125,0.8911792039871216,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7496477961540222,0.3654592335224151,0.3346754610538482,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8903064727783203,0.6225132942199707,0.5936683416366577,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.913152277469635,0.6703096032142639,0.4712328910827636,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.804497480392456,0.4531455039978027,0.434749037027359,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6578124165534973,0.2449277937412262,1.1330662965774536,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.3910217285156,297.1476135253906,284.9934387207031,1.0,0.7044514417648315,0.3428877294063568,0.3428877294063568,1.0,1.0,-3.5637805461883545,0.9030593633651732,2.660721063613892,0.0993653759360313,0.9182195663452148,0.9182195663452148,0.0,270.51251220703125,276.0,58674.35546875,0.0,4228.3125,1.0,279.14111328125,283.04345703125,295.40899658203125,299.1444091796875,293.1499938964844,293.1499938964844,278.8500061035156,33636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418478608131408,1.0,0.0,0.0,3.594576597213745,3.594599723815918,8.621618690085597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7900390625,0.0,1454.9642333984375,1895.4371337890625,0.0,3789.233642578125,0.8911792039871216,1.0,0.0,3.0,1.0,0.0
18204300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7485354542732239,0.3649100661277771,0.3344649374485016,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.888767421245575,0.6215224266052246,0.5930584669113159,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9117790460586548,0.6699044704437256,0.4712381958961487,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8033265471458435,0.452766865491867,0.4346455633640289,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6569764018058777,0.2448200583457946,1.133381485939026,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.38970947265625,297.14654541015625,284.8782653808594,1.0,0.7050751447677612,0.3427915275096893,0.3427915275096893,1.0,1.0,-3.563061475753784,0.902533233165741,2.6605281829833984,0.0990145877003669,0.8360470533370972,0.8360470533370972,0.0,271.9944152832031,276.0,59417.26953125,0.0,4235.42333984375,1.0,278.8996276855469,282.906982421875,295.4521179199219,299.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,38329.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478946328163148,1.0,0.0,0.0,3.546196222305298,3.546219825744629,8.391099299842608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.4609375,0.0,1437.6556396484375,1895.4371337890625,0.0,3843.975830078125,0.8815562725067139,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7469368577003479,0.3642697632312774,0.3339502811431885,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8866985440254211,0.6204262971878052,0.5920940637588501,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.909792184829712,0.6693746447563171,0.4709116220474243,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8016676306724548,0.4522891938686371,0.4342721700668335,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6557408571243286,0.2446305304765701,1.1329530477523804,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.3876342773437,297.14453125,284.9078063964844,1.0,0.7055673003196716,0.3427103459835052,0.3427103459835052,1.0,1.0,-3.559926271438598,0.9013184309005736,2.658607721328736,0.098461166024208,0.8360680341720581,0.8360680341720581,0.0,273.81463623046875,279.0,59165.32421875,0.0,4238.1982421875,1.0,278.8585510253906,282.93670654296875,295.43212890625,299.2676086425781,293.1499938964844,293.1499938964844,279.1499938964844,38855.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497613310813904,1.0,0.0,0.0,3.466705799102783,3.466728448867798,8.019130177672196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.40283203125,0.0,1358.935546875,1895.4371337890625,0.0,3860.811767578125,0.8670139312744141,1.0,0.0,3.0,1.0,0.0
18204420,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449013590812683,0.3639194667339325,0.3335443139076233,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8838392496109009,0.6192622780799866,0.5908837914466858,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073471426963806,0.6695820689201355,0.4709298014640808,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.799484133720398,0.4521056413650512,0.4340307414531708,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541671752929688,0.2447037100791931,1.1332683563232422,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3878173828125,297.1459045410156,284.992919921875,1.0,0.7067065834999084,0.3425479531288147,0.3425479531288147,1.0,1.0,-3.55808424949646,0.9002503752708435,2.657833814620972,0.0975730344653129,0.9145018458366394,0.9145018458366394,0.0,276.5650634765625,282.0,58474.46875,0.0,4250.0537109375,1.0,279.1409606933594,283.0466613769531,295.3712158203125,299.09228515625,293.1499938964844,293.1499938964844,278.8500061035156,33621.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416958093643188,1.0,0.0,0.0,3.579232692718506,3.5792555809021,8.54817017170717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.498046875,0.0,1438.40087890625,1895.4371337890625,0.0,3787.852783203125,0.8877254724502563,1.0,0.0,3.0,1.0,0.0
18204480,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7449013590812683,0.3639194667339325,0.3335443139076233,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8838392496109009,0.6192622780799866,0.5908837914466858,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9073471426963806,0.6695820689201355,0.4709298014640808,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.799484133720398,0.4521056413650512,0.4340307414531708,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6541671752929688,0.2447037100791931,1.1332683563232422,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3878173828125,297.1459045410156,284.992919921875,1.0,0.7067065834999084,0.3425479531288147,0.3425479531288147,1.0,1.0,-3.55808424949646,0.9002503752708435,2.657833814620972,0.0975730344653129,0.9145018458366394,0.9145018458366394,0.0,276.5650634765625,282.0,58474.46875,0.0,4250.0537109375,1.0,279.1409606933594,283.0466613769531,295.3712158203125,299.09228515625,293.1499938964844,293.1499938964844,278.8500061035156,33621.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416958093643188,1.0,0.0,0.0,3.579232692718506,3.5792555809021,8.54817017170717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.498046875,0.0,1438.40087890625,1895.4371337890625,0.0,3787.852783203125,0.8877254724502563,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.74229496717453,0.3627208471298218,0.3328031897544861,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8803505301475525,0.6171733736991882,0.5892980694770813,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.904220461845398,0.6685914397239685,0.470561683177948,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.796729326248169,0.4512335360050201,0.4335324168205261,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6521832346916199,0.2443982064723968,1.1331031322479248,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3846740722656,297.14306640625,284.908203125,1.0,0.707798421382904,0.3423855602741241,0.3423855602741241,1.0,1.0,-3.5540521144866943,0.8985073566436768,2.6555447578430176,0.0967036262154579,0.8335889577865601,0.8335889577865601,0.0,279.8643493652344,285.0,58976.80859375,0.0,4259.4052734375,1.0,278.8589782714844,282.9407958984375,295.3994140625,299.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,38701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949399471282959,1.0,0.0,0.0,3.453080654144287,3.4531033039093018,7.956219292282185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.99755859375,0.0,1344.0450439453125,1895.4371337890625,0.0,3857.550537109375,0.8638784289360046,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.74229496717453,0.3627208471298218,0.3328031897544861,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.8803505301475525,0.6171733736991882,0.5892980694770813,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.904220461845398,0.6685914397239685,0.470561683177948,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.796729326248169,0.4512335360050201,0.4335324168205261,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6521832346916199,0.2443982064723968,1.1331031322479248,284.9078674316406,284.95001220703125,302.04998779296875,292.3795166015625,298.3846740722656,297.14306640625,284.908203125,1.0,0.707798421382904,0.3423855602741241,0.3423855602741241,1.0,1.0,-3.5540521144866943,0.8985073566436768,2.6555447578430176,0.0967036262154579,0.8335889577865601,0.8335889577865601,0.0,279.8643493652344,285.0,58976.80859375,0.0,4259.4052734375,1.0,278.8589782714844,282.9407958984375,295.3994140625,299.2206420898437,293.1499938964844,293.1499938964844,279.1499938964844,38701.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949399471282959,1.0,0.0,0.0,3.453080654144287,3.4531033039093018,7.956219292282185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.99755859375,0.0,1344.0450439453125,1895.4371337890625,0.0,3857.550537109375,0.8638784289360046,1.0,0.0,3.0,1.0,0.0
18204660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403444051742554,0.3623524904251098,0.3323881030082702,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8775956034660339,0.6159964203834534,0.5880842804908752,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019721746444702,0.6687321662902832,0.4705417454242706,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946129441261292,0.4510290324687958,0.4332770705223083,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506829857826233,0.244461715221405,1.133387804031372,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.385009765625,297.1444396972656,284.9927062988281,1.0,0.7089180946350098,0.3422594964504242,0.3422594964504242,1.0,1.0,-3.552095651626587,0.897516667842865,2.654578924179077,0.0959289744496345,0.9112555980682372,0.9112555980682372,0.0,282.6083679199219,288.0,58292.0703125,0.0,4270.88330078125,1.0,279.140869140625,283.0498962402344,295.3446960449219,299.05224609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411227107048036,1.0,0.0,0.0,3.564970016479492,3.564992666244507,8.480179189973569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1708984375,0.0,1423.0628662109375,1895.4371337890625,0.0,3782.6484375,0.8845105171203613,1.0,0.0,3.0,1.0,0.0
18204720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7403444051742554,0.3623524904251098,0.3323881030082702,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8775956034660339,0.6159964203834534,0.5880842804908752,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9019721746444702,0.6687321662902832,0.4705417454242706,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7946129441261292,0.4510290324687958,0.4332770705223083,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6506829857826233,0.244461715221405,1.133387804031372,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.385009765625,297.1444396972656,284.9927062988281,1.0,0.7089180946350098,0.3422594964504242,0.3422594964504242,1.0,1.0,-3.552095651626587,0.897516667842865,2.654578924179077,0.0959289744496345,0.9112555980682372,0.9112555980682372,0.0,282.6083679199219,288.0,58292.0703125,0.0,4270.88330078125,1.0,279.140869140625,283.0498962402344,295.3446960449219,299.05224609375,293.1499938964844,293.1499938964844,278.8500061035156,33598.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411227107048036,1.0,0.0,0.0,3.564970016479492,3.564992666244507,8.480179189973569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.1708984375,0.0,1423.0628662109375,1895.4371337890625,0.0,3782.6484375,0.8845105171203613,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378371953964233,0.361145943403244,0.3316367566585541,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.874232292175293,0.6139068603515625,0.5864937901496887,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.899031400680542,0.6676856279373169,0.4701316952705383,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919395565986633,0.4501436054706573,0.4327633082866668,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6487869024276733,0.2441498786211013,1.1331878900527954,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3822326660156,297.1418762207031,284.9090270996094,1.0,0.7099906206130981,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.5479347705841064,0.8958503603935242,2.652084350585937,0.0951780155301094,0.8314435482025146,0.8314435482025146,0.0,285.9022827148437,291.0,58800.5859375,0.0,4279.8134765625,1.0,278.85906982421875,282.9450378417969,295.37957763671875,299.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38664.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486218690872192,1.0,0.0,0.0,3.4393343925476074,3.439357042312622,7.893000315561949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.2958984375,0.0,1329.9656982421875,1895.4371337890625,0.0,3850.5380859375,0.8608134388923645,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7378371953964233,0.361145943403244,0.3316367566585541,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.874232292175293,0.6139068603515625,0.5864937901496887,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.899031400680542,0.6676856279373169,0.4701316952705383,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7919395565986633,0.4501436054706573,0.4327633082866668,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6487869024276733,0.2441498786211013,1.1331878900527954,284.9087219238281,284.95001220703125,302.04998779296875,292.3607177734375,298.3822326660156,297.1418762207031,284.9090270996094,1.0,0.7099906206130981,0.3421334028244018,0.3421334028244018,1.0,1.0,-3.5479347705841064,0.8958503603935242,2.652084350585937,0.0951780155301094,0.8314435482025146,0.8314435482025146,0.0,285.9022827148437,291.0,58800.5859375,0.0,4279.8134765625,1.0,278.85906982421875,282.9450378417969,295.37957763671875,299.18756103515625,293.1499938964844,293.1499938964844,279.1499938964844,38664.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486218690872192,1.0,0.0,0.0,3.4393343925476074,3.439357042312622,7.893000315561949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.2958984375,0.0,1329.9656982421875,1895.4371337890625,0.0,3850.5380859375,0.8608134388923645,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7366831302642822,0.3609070181846618,0.3312859535217285,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.8726694583892822,0.6132587194442749,0.585723340511322,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.89768385887146,0.6676658391952515,0.4699543416500091,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7906954884529114,0.4499837160110473,0.4325065314769745,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6478942632675171,0.2441374212503433,1.132973551750183,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3819885253906,297.1421203613281,285.0093994140625,1.0,0.7104836702346802,0.3420703709125519,0.3420703709125519,1.0,1.0,-3.545799493789673,0.8950057625770569,2.6507937908172607,0.0946846157312393,0.9020583033561708,0.9020583033561708,0.0,287.4273376464844,291.0,58048.7890625,0.0,4283.3974609375,1.0,279.0966186523437,283.0665283203125,295.32489013671875,298.9802551269531,293.1499938964844,293.1499938964844,279.1499938964844,34014.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942480742931366,1.0,0.0,0.0,3.4907593727111816,3.490781545639038,8.130797368721687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9306640625,0.0,1348.9119873046875,1895.4371337890625,0.0,3794.9775390625,0.869911789894104,1.0,0.0,3.0,1.0,0.0
18204960,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7359477281570435,0.3607617914676666,0.3312050700187683,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.8715654015541077,0.6127194166183472,0.5852677226066589,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8968371152877808,0.6677616238594055,0.4700644314289093,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.789876401424408,0.449921041727066,0.4324890673160553,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6473455429077148,0.2442050725221634,1.1334307193756104,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,298.3825988769531,297.1432800292969,284.9918518066406,1.0,0.7110910415649414,0.3420124053955078,0.3420124053955078,1.0,1.0,-3.54581356048584,0.8948281407356262,2.6509854793548584,0.0944279804825782,0.9083726406097412,0.9083726406097412,0.0,288.65185546875,294.0,58139.203125,0.0,4290.853515625,1.0,279.1416015625,283.0520324707031,295.3310241699219,299.0269470214844,293.1499938964844,293.1499938964844,278.8500061035156,33484.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400601387023926,1.0,0.0,0.0,3.554681301116944,3.554703950881958,8.431302376266103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.91796875,0.0,1411.3524169921875,1895.4371337890625,0.0,3772.991455078125,0.881889820098877,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335330247879028,0.3595468699932098,0.330449104309082,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.8683333396911621,0.6106283664703369,0.583678662776947,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939763307571411,0.6666577458381653,0.4696179628372192,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7872911691665649,0.4490231573581695,0.4319656789302826,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455373167991638,0.2438875138759613,1.133210301399231,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3800048828125,297.1408996582031,284.9097900390625,1.0,0.7121472954750061,0.3418964743614197,0.3418964743614197,1.0,1.0,-3.5415689945220947,0.8931682705879211,2.6484007835388184,0.0937296897172927,0.8297480344772339,0.8297480344772339,0.0,291.9358825683594,297.0,58652.7578125,0.0,4299.45458984375,1.0,278.85919189453125,282.9486999511719,295.3744812011719,299.1708984375,293.1499938964844,293.1499938964844,279.1499938964844,38625.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473755359649658,1.0,0.0,0.0,3.427778005599976,3.427800416946411,7.840047260287974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5029296875,0.0,1318.154052734375,1895.4371337890625,0.0,3839.2880859375,0.8582291007041931,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7335330247879028,0.3595468699932098,0.330449104309082,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90948486328125,0.8683333396911621,0.6106283664703369,0.583678662776947,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8939763307571411,0.6666577458381653,0.4696179628372192,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7872911691665649,0.4490231573581695,0.4319656789302826,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6455373167991638,0.2438875138759613,1.133210301399231,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3800048828125,297.1408996582031,284.9097900390625,1.0,0.7121472954750061,0.3418964743614197,0.3418964743614197,1.0,1.0,-3.5415689945220947,0.8931682705879211,2.6484007835388184,0.0937296897172927,0.8297480344772339,0.8297480344772339,0.0,291.9358825683594,297.0,58652.7578125,0.0,4299.45458984375,1.0,278.85919189453125,282.9486999511719,295.3744812011719,299.1708984375,293.1499938964844,293.1499938964844,279.1499938964844,38625.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473755359649658,1.0,0.0,0.0,3.427778005599976,3.427800416946411,7.840047260287974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5029296875,0.0,1318.154052734375,1895.4371337890625,0.0,3839.2880859375,0.8582291007041931,1.0,0.0,3.0,1.0,0.0
18205140,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317074537277222,0.3591462671756744,0.3300107419490814,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8657680153846741,0.609429657459259,0.5824514031410217,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8918379545211792,0.666667640209198,0.4695137441158294,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7852953672409058,0.4487836062908172,0.4316820204257965,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6441617012023926,0.2439353466033935,1.1334359645843506,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3804016113281,297.14227294921875,284.9926452636719,1.0,0.7132328152656555,0.3417805433273315,0.3417805433273315,1.0,1.0,-3.5393621921539307,0.89213627576828,2.647225856781006,0.0930235907435417,0.9065833687782288,0.9065833687782288,0.0,294.6813659667969,300.0,58011.0859375,0.0,4310.2060546875,1.0,279.1406555175781,283.0553894042969,295.3348388671875,299.0201110839844,293.1499938964844,293.1499938964844,278.8500061035156,33537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386032819747924,1.0,0.0,0.0,3.5425848960876465,3.542607545852661,8.374016715606558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.537109375,0.0,1399.035888671875,1895.4371337890625,0.0,3759.737060546875,0.8794488906860352,1.0,0.0,3.0,1.0,0.0
18205200,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7317074537277222,0.3591462671756744,0.3300107419490814,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8657680153846741,0.609429657459259,0.5824514031410217,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8918379545211792,0.666667640209198,0.4695137441158294,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7852953672409058,0.4487836062908172,0.4316820204257965,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6441617012023926,0.2439353466033935,1.1334359645843506,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3804016113281,297.14227294921875,284.9926452636719,1.0,0.7132328152656555,0.3417805433273315,0.3417805433273315,1.0,1.0,-3.5393621921539307,0.89213627576828,2.647225856781006,0.0930235907435417,0.9065833687782288,0.9065833687782288,0.0,294.6813659667969,300.0,58011.0859375,0.0,4310.2060546875,1.0,279.1406555175781,283.0553894042969,295.3348388671875,299.0201110839844,293.1499938964844,293.1499938964844,278.8500061035156,33537.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386032819747924,1.0,0.0,0.0,3.5425848960876465,3.542607545852661,8.374016715606558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.537109375,0.0,1399.035888671875,1895.4371337890625,0.0,3759.737060546875,0.8794488906860352,1.0,0.0,3.0,1.0,0.0
18205260,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7291986346244812,0.3577519357204437,0.3291539251804352,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8624803423881531,0.6071645617485046,0.580761730670929,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888640999794006,0.6653391718864441,0.4689549505710602,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826101779937744,0.4476979374885559,0.431049108505249,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422501802444458,0.2434261292219162,1.1327128410339355,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3763122558594,297.1382751464844,284.9096374511719,1.0,0.7142163515090942,0.3416683077812195,0.3416683077812195,1.0,1.0,-3.534006357192993,0.8901476263999939,2.6438586711883545,0.0923118889331817,0.8278874754905701,0.8278874754905701,0.0,298.1107788085937,303.0,58518.91796875,0.0,4316.6826171875,1.0,278.8592834472656,282.9513244628906,295.3846130371094,299.1716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38619.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945849359035492,1.0,0.0,0.0,3.4179184436798096,3.417940616607666,7.795010219524556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.185546875,0.0,1308.3236083984375,1895.4371337890625,0.0,3825.494140625,0.8560400605201721,1.0,0.0,3.0,1.0,0.0
18205320,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7291986346244812,0.3577519357204437,0.3291539251804352,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8624803423881531,0.6071645617485046,0.580761730670929,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8888640999794006,0.6653391718864441,0.4689549505710602,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7826101779937744,0.4476979374885559,0.431049108505249,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6422501802444458,0.2434261292219162,1.1327128410339355,284.9094543457031,284.95001220703125,302.0492858886719,292.3669738769531,298.3763122558594,297.1382751464844,284.9096374511719,1.0,0.7142163515090942,0.3416683077812195,0.3416683077812195,1.0,1.0,-3.534006357192993,0.8901476263999939,2.6438586711883545,0.0923118889331817,0.8278874754905701,0.8278874754905701,0.0,298.1107788085937,303.0,58518.91796875,0.0,4316.6826171875,1.0,278.8592834472656,282.9513244628906,295.3846130371094,299.1716613769531,293.1499938964844,293.1499938964844,279.1499938964844,38619.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945849359035492,1.0,0.0,0.0,3.4179184436798096,3.417940616607666,7.795010219524556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.185546875,0.0,1308.3236083984375,1895.4371337890625,0.0,3825.494140625,0.8560400605201721,1.0,0.0,3.0,1.0,0.0
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269501686096191,0.3569422960281372,0.3284134864807129,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8595153093338013,0.6055455803871155,0.5792129039764404,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862678408622742,0.6648977994918823,0.4685888886451721,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7801547646522522,0.4470191895961761,0.4304260909557342,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403759121894836,0.2430008202791214,1.1312041282653809,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3726501464844,297.1352844238281,284.9896545410156,1.0,0.7150392532348633,0.341556042432785,0.341556042432785,1.0,1.0,-3.528242826461792,0.8880431652069092,2.640199661254883,0.0914034619927406,0.9017966985702516,0.9017966985702516,0.0,301.2281188964844,306.0,57817.7734375,0.0,4320.18701171875,1.0,279.1405639648437,283.05645751953125,295.34625244140625,299.0210266113281,293.1499938964844,293.1499938964844,279.45001220703125,33639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937218189239502,1.0,0.0,0.0,3.529717445373535,3.5297398567199707,8.313294301842689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.1494140625,0.0,1386.3388671875,1895.4371337890625,0.0,3747.119873046875,0.8766210675239563,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7269501686096191,0.3569422960281372,0.3284134864807129,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8595153093338013,0.6055455803871155,0.5792129039764404,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8862678408622742,0.6648977994918823,0.4685888886451721,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7801547646522522,0.4470191895961761,0.4304260909557342,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6403759121894836,0.2430008202791214,1.1312041282653809,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3726501464844,297.1352844238281,284.9896545410156,1.0,0.7150392532348633,0.341556042432785,0.341556042432785,1.0,1.0,-3.528242826461792,0.8880431652069092,2.640199661254883,0.0914034619927406,0.9017966985702516,0.9017966985702516,0.0,301.2281188964844,306.0,57817.7734375,0.0,4320.18701171875,1.0,279.1405639648437,283.05645751953125,295.34625244140625,299.0210266113281,293.1499938964844,293.1499938964844,279.45001220703125,33639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937218189239502,1.0,0.0,0.0,3.529717445373535,3.5297398567199707,8.313294301842689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.1494140625,0.0,1386.3388671875,1895.4371337890625,0.0,3747.119873046875,0.8766210675239563,1.0,0.0,3.0,1.0,0.0
18205500,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7259328365325928,0.3566159009933471,0.3281154334545135,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.072509765625,0.8581590056419373,0.6048333048820496,0.578528881072998,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8851057291030884,0.6647945642471313,0.4684892892837524,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7790389657020569,0.4467500448226928,0.4301775991916656,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.6395139694213867,0.242815762758255,1.1305400133132937,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3710021972656,297.1341552734375,285.07275390625,1.0,0.715472936630249,0.341499924659729,0.341499924659729,1.0,1.0,-3.525842666625977,0.8871362805366516,2.6387064456939697,0.0910156890749931,0.9835681319236756,0.9835681319236756,0.0,302.7169189453125,306.0,57136.6328125,0.0,4322.787109375,1.0,279.3966979980469,283.1604919433594,295.3277587890625,298.8943176269531,293.1499938964844,293.1499938964844,279.45001220703125,31202.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315115213394164,1.0,0.0,0.0,3.623337745666504,3.6233606338500977,8.760137575336557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.212890625,0.0,1468.075439453125,1895.4371337890625,0.0,3694.988037109375,0.8968594074249268,1.0,0.0,3.0,1.0,0.0
18205560,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7250417470932007,0.3562551438808441,0.3279059827327728,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.8569440841674805,0.6040886044502258,0.5779542326927185,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8840994834899902,0.6646412014961243,0.4684894979000091,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7780536413192749,0.4464590549468994,0.4300099015235901,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6387493014335632,0.242619127035141,1.1300642490386963,285.0445556640625,284.95001220703125,302.04351806640625,292.3755187988281,298.3694763183594,297.13311767578125,285.041748046875,1.0,0.7159461379051208,0.3414792418479919,0.3414792418479919,1.0,1.0,-3.5241262912750244,0.8865413665771484,2.637584924697876,0.0908095687627792,1.0,1.0,0.0,304.118896484375,309.0,57348.79296875,0.0,4326.67041015625,1.0,279.4422912597656,283.1309509277344,295.354248046875,298.9851989746094,293.1499938964844,293.1499938964844,279.1499938964844,31211.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304943084716796,1.0,0.0,0.0,3.720667839050293,3.720691680908203,9.237087965630052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8095703125,0.0,1576.6962890625,1895.4371337890625,0.0,3685.671142578125,0.9176056981086732,1.0,0.0,3.0,1.0,0.0
18205620,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7218688130378723,0.3541342914104461,0.3265259563922882,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8531001210212708,0.6010450124740601,0.5756911039352417,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8804529309272766,0.6623955368995667,0.4674383401870727,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747218012809753,0.4446488916873932,0.4288196265697479,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361443996429443,0.241430252790451,1.1266748905181885,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.36004638671875,297.1235656738281,284.8874816894531,1.0,0.7164707779884338,0.3414378464221954,0.3414378464221954,1.0,1.0,-3.512985944747925,0.8830131888389587,2.6299726963043213,0.0899641141295433,0.8800022006034851,0.8800022006034851,0.0,308.06658935546875,312.0,58185.234375,0.0,4320.8427734375,1.0,279.15753173828125,282.95123291015625,295.41229248046875,299.17889404296875,293.1499938964844,293.1499938964844,279.45001220703125,37804.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416137337684632,1.0,0.0,0.0,3.664291858673096,3.664316415786743,8.959286788012832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9208984375,0.0,1562.6793212890625,1895.4371337890625,0.0,3787.10791015625,0.909516453742981,1.0,0.0,3.0,1.0,0.0
18205680,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7218688130378723,0.3541342914104461,0.3265259563922882,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8531001210212708,0.6010450124740601,0.5756911039352417,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8804529309272766,0.6623955368995667,0.4674383401870727,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7747218012809753,0.4446488916873932,0.4288196265697479,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6361443996429443,0.241430252790451,1.1266748905181885,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.36004638671875,297.1235656738281,284.8874816894531,1.0,0.7164707779884338,0.3414378464221954,0.3414378464221954,1.0,1.0,-3.512985944747925,0.8830131888389587,2.6299726963043213,0.0899641141295433,0.8800022006034851,0.8800022006034851,0.0,308.06658935546875,312.0,58185.234375,0.0,4320.8427734375,1.0,279.15753173828125,282.95123291015625,295.41229248046875,299.17889404296875,293.1499938964844,293.1499938964844,279.45001220703125,37804.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416137337684632,1.0,0.0,0.0,3.664291858673096,3.664316415786743,8.959286788012832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9208984375,0.0,1562.6793212890625,1895.4371337890625,0.0,3787.10791015625,0.909516453742981,1.0,0.0,3.0,1.0,0.0
