time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7191253900527954,0.352899819612503,0.3252939283847809,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8497925400733948,0.598935604095459,0.5735601186752319,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774173259735107,0.6614013314247131,0.4665738344192505,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718321681022644,0.4434811472892761,0.4276426136493683,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337579488754272,0.2404965311288833,1.1226130723953247,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.352783203125,297.11737060546875,284.98944091796875,1.0,0.7167131900787354,0.3413964509963989,0.3413964509963989,1.0,1.0,-3.501589775085449,0.8794179558753967,2.6221718788146973,0.0888306871056556,0.9630433320999146,0.9630433320999146,0.0,311.3519592285156,300.0,57231.2734375,0.0,4310.4072265625,1.0,279.4424133300781,283.0823059082031,295.35870361328125,299.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337657690048218,1.0,0.0,0.0,3.759068250656128,3.759092807769776,9.428740668226964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.78515625,0.0,1640.4073486328125,1895.4371337890625,0.0,3715.609619140625,0.9282227158546448,1.0,0.0,3.0,1.0,0.0
18205800,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7191253900527954,0.352899819612503,0.3252939283847809,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8497925400733948,0.598935604095459,0.5735601186752319,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8774173259735107,0.6614013314247131,0.4665738344192505,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7718321681022644,0.4434811472892761,0.4276426136493683,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6337579488754272,0.2404965311288833,1.1226130723953247,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.352783203125,297.11737060546875,284.98944091796875,1.0,0.7167131900787354,0.3413964509963989,0.3413964509963989,1.0,1.0,-3.501589775085449,0.8794179558753967,2.6221718788146973,0.0888306871056556,0.9630433320999146,0.9630433320999146,0.0,311.3519592285156,300.0,57231.2734375,0.0,4310.4072265625,1.0,279.4424133300781,283.0823059082031,295.35870361328125,299.00152587890625,293.1499938964844,293.1499938964844,279.1499938964844,33725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337657690048218,1.0,0.0,0.0,3.759068250656128,3.759092807769776,9.428740668226964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.78515625,0.0,1640.4073486328125,1895.4371337890625,0.0,3715.609619140625,0.9282227158546448,1.0,0.0,3.0,1.0,0.0
18205860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7193647027015686,0.3508683145046234,0.3235974013805389,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.850242555141449,0.5959345698356628,0.5709077715873718,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8784446120262146,0.6592501997947693,0.4652544856071472,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7724713087081909,0.4416356682777405,0.4260101318359375,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6339685320854187,0.2391640096902847,1.1167656183242798,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.3431091308594,297.1083374023437,284.8844909667969,1.0,0.7127357125282288,0.3414528369903564,0.3414528369903564,1.0,1.0,-3.4857888221740723,0.874763548374176,2.611025094985962,0.0879242643713951,0.8564165234565735,0.8564165234565735,0.0,307.7515869140625,288.0,57624.74609375,0.0,4247.4091796875,1.0,279.15679931640625,282.9594421386719,295.3996887207031,299.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,39654.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414148330688475,1.0,0.0,0.0,3.619262218475342,3.619286775588989,8.740442467569665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7939453125,0.0,1526.351806640625,1895.4371337890625,0.0,3785.302001953125,0.90115624666214,1.0,0.0,3.0,1.0,0.0
18205920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7193647027015686,0.3508683145046234,0.3235974013805389,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.850242555141449,0.5959345698356628,0.5709077715873718,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8784446120262146,0.6592501997947693,0.4652544856071472,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7724713087081909,0.4416356682777405,0.4260101318359375,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6339685320854187,0.2391640096902847,1.1167656183242798,284.8829345703125,284.95001220703125,302.0242614746094,292.380126953125,298.3431091308594,297.1083374023437,284.8844909667969,1.0,0.7127357125282288,0.3414528369903564,0.3414528369903564,1.0,1.0,-3.4857888221740723,0.874763548374176,2.611025094985962,0.0879242643713951,0.8564165234565735,0.8564165234565735,0.0,307.7515869140625,288.0,57624.74609375,0.0,4247.4091796875,1.0,279.15679931640625,282.9594421386719,295.3996887207031,299.1359558105469,293.1499938964844,293.1499938964844,279.45001220703125,39654.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414148330688475,1.0,0.0,0.0,3.619262218475342,3.619286775588989,8.740442467569665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.7939453125,0.0,1526.351806640625,1895.4371337890625,0.0,3785.302001953125,0.90115624666214,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221003770828247,0.3498345911502838,0.3221363127231598,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8536521792411804,0.593987762928009,0.5685016512870789,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827505707740784,0.6584470272064209,0.4642181396484375,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7758845686912537,0.4405799210071563,0.4244957864284515,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6361997127532959,0.2382743954658508,1.1106951236724854,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.33697509765625,297.1043701171875,284.9884948730469,1.0,0.7069115042686462,0.3415091931819916,0.3415091931819916,1.0,1.0,-3.4707589149475098,0.8703606724739075,2.600398063659668,0.0868348255753517,0.9402070045471193,0.9402070045471193,0.0,299.6023864746094,276.0,56611.0859375,0.0,4159.97412109375,1.0,279.4420471191406,283.0938720703125,295.34820556640625,298.9523620605469,293.1499938964844,293.1499938964844,279.1499938964844,34158.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313551783561708,1.0,0.0,0.0,3.705705165863037,3.7057292461395264,9.16294311537058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3681640625,0.0,1582.0452880859375,1895.4371337890625,0.0,3693.556640625,0.9165759682655334,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7221003770828247,0.3498345911502838,0.3221363127231598,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8536521792411804,0.593987762928009,0.5685016512870789,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8827505707740784,0.6584470272064209,0.4642181396484375,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7758845686912537,0.4405799210071563,0.4244957864284515,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6361997127532959,0.2382743954658508,1.1106951236724854,284.9892883300781,284.95001220703125,302.0150451660156,292.3795166015625,298.33697509765625,297.1043701171875,284.9884948730469,1.0,0.7069115042686462,0.3415091931819916,0.3415091931819916,1.0,1.0,-3.4707589149475098,0.8703606724739075,2.600398063659668,0.0868348255753517,0.9402070045471193,0.9402070045471193,0.0,299.6023864746094,276.0,56611.0859375,0.0,4159.97412109375,1.0,279.4420471191406,283.0938720703125,295.34820556640625,298.9523620605469,293.1499938964844,293.1499938964844,279.1499938964844,34158.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313551783561708,1.0,0.0,0.0,3.705705165863037,3.7057292461395264,9.16294311537058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3681640625,0.0,1582.0452880859375,1895.4371337890625,0.0,3693.556640625,0.9165759682655334,1.0,0.0,3.0,1.0,0.0
18206100,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7239036560058594,0.3489644825458526,0.3214172720909118,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.855918288230896,0.592623770236969,0.5673105120658875,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8855030536651611,0.6575165390968323,0.4636968672275543,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7781274318695068,0.4397721290588379,0.4237582683563232,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6377397775650024,0.2376994341611862,1.107802152633667,284.865966796875,284.95001220703125,302.00994873046875,292.3788146972656,298.3330993652344,297.1015319824219,284.8646545410156,1.0,0.7036470770835876,0.3415373861789703,0.3415373861789703,1.0,1.0,-3.46347451210022,0.8682218194007874,2.595252752304077,0.0864419937133789,0.8504117727279663,0.8504117727279663,0.0,294.7969665527344,276.0,57305.86328125,0.0,4112.7734375,1.0,279.1971435546875,282.9504699707031,295.403076171875,299.15478515625,293.1499938964844,293.1499938964844,279.1499938964844,38704.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367731809616088,1.0,0.0,0.0,3.652956247329712,3.65298080444336,8.903940624804818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4736328125,0.0,1556.7137451171875,1895.4371337890625,0.0,3743.063720703125,0.905527412891388,1.0,0.0,3.0,1.0,0.0
18206160,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7254326343536377,0.3479706346988678,0.320364385843277,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8579638004302979,0.5911154747009277,0.565729558467865,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8879802227020264,0.6564159989356995,0.4628064632415771,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7801516652107239,0.4388372004032135,0.4227194488048553,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6391034126281738,0.2370281666517257,1.1040712594985962,284.89276123046875,284.95001220703125,302.0044860839844,292.3778381347656,298.3285827636719,297.0978088378906,284.8940734863281,1.0,0.7000690698623657,0.3416338264942169,0.3416338264942169,1.0,1.0,-3.4535012245178223,0.8654620051383972,2.5880391597747803,0.0859846547245979,0.8442599177360535,0.8442599177360535,0.0,290.0235290527344,264.0,56911.60546875,0.0,4059.10302734375,1.0,279.15771484375,282.98345947265625,295.3917236328125,299.0832214355469,293.1499938964844,293.1499938964844,279.45001220703125,39718.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379252195358276,1.0,0.0,0.0,3.553403854370117,3.553427696228028,8.42524343624973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.47021484375,0.0,1455.420654296875,1895.4371337890625,0.0,3753.562255859375,0.8868170380592346,1.0,0.0,3.0,1.0,0.0
18206220,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7299959659576416,0.3469751477241516,0.3188696503639221,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8638210892677307,0.5891732573509216,0.5632567405700684,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8948937654495239,0.6555777192115784,0.4617007672786712,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858327031135559,0.4377873837947845,0.4211313724517822,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6430588960647583,0.2361697852611541,1.0977065563201904,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.323486328125,297.095458984375,284.98974609375,1.0,0.6926921606063843,0.3418267071247101,0.3418267071247101,1.0,1.0,-3.4378256797790527,0.8612737655639648,2.576551914215088,0.0852880924940109,0.925615131855011,0.925615131855011,0.0,278.96240234375,252.0,55948.23828125,0.0,3954.443359375,1.0,279.44158935546875,283.1085205078125,295.3421325683594,298.9048156738281,293.1499938964844,293.1499938964844,279.1499938964844,34063.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276023507118224,1.0,0.0,0.0,3.647454738616944,3.6474783420562735,8.877141226548702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.439453125,0.0,1515.8604736328125,1895.4371337890625,0.0,3659.14453125,0.9033516049385072,1.0,0.0,3.0,1.0,0.0
18206280,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7299959659576416,0.3469751477241516,0.3188696503639221,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.8638210892677307,0.5891732573509216,0.5632567405700684,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8948937654495239,0.6555777192115784,0.4617007672786712,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7858327031135559,0.4377873837947845,0.4211313724517822,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6430588960647583,0.2361697852611541,1.0977065563201904,284.9906921386719,284.95001220703125,301.9925537109375,292.3750915527344,298.323486328125,297.095458984375,284.98974609375,1.0,0.6926921606063843,0.3418267071247101,0.3418267071247101,1.0,1.0,-3.4378256797790527,0.8612737655639648,2.576551914215088,0.0852880924940109,0.925615131855011,0.925615131855011,0.0,278.96240234375,252.0,55948.23828125,0.0,3954.443359375,1.0,279.44158935546875,283.1085205078125,295.3421325683594,298.9048156738281,293.1499938964844,293.1499938964844,279.1499938964844,34063.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276023507118224,1.0,0.0,0.0,3.647454738616944,3.6474783420562735,8.877141226548702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.439453125,0.0,1515.8604736328125,1895.4371337890625,0.0,3659.14453125,0.9033516049385072,1.0,0.0,3.0,1.0,0.0
18206340,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7345608472824097,0.3451164662837982,0.3170420527458191,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8698616027832031,0.5862765312194824,0.5603959560394287,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9018990993499756,0.6534814834594727,0.4601922929286957,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916553616523743,0.4360164701938629,0.4192676842212677,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6471895575523376,0.234918937087059,1.090800404548645,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3154602050781,297.0899963378906,284.898681640625,1.0,0.684952437877655,0.3420195877552032,0.3420195877552032,1.0,1.0,-3.4198336601257324,0.8563592433929443,2.563474416732788,0.0846024081110954,0.8347364068031311,0.8347364068031311,0.0,267.9465637207031,240.0,56224.7109375,0.0,3845.20166015625,1.0,279.15850830078125,283.002197265625,295.3845520019531,299.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,39496.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341393113136292,1.0,0.0,0.0,3.4951705932617188,3.495193719863892,8.151359338626207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.134765625,0.0,1392.6888427734375,1895.4371337890625,0.0,3719.02294921875,0.8738359808921814,1.0,0.0,3.0,1.0,0.0
18206400,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7345608472824097,0.3451164662837982,0.3170420527458191,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.8698616027832031,0.5862765312194824,0.5603959560394287,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9018990993499756,0.6534814834594727,0.4601922929286957,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7916553616523743,0.4360164701938629,0.4192676842212677,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6471895575523376,0.234918937087059,1.090800404548645,284.8980712890625,284.95001220703125,301.9792785644531,292.3713073730469,298.3154602050781,297.0899963378906,284.898681640625,1.0,0.684952437877655,0.3420195877552032,0.3420195877552032,1.0,1.0,-3.4198336601257324,0.8563592433929443,2.563474416732788,0.0846024081110954,0.8347364068031311,0.8347364068031311,0.0,267.9465637207031,240.0,56224.7109375,0.0,3845.20166015625,1.0,279.15850830078125,283.002197265625,295.3845520019531,299.0332946777344,293.1499938964844,293.1499938964844,279.45001220703125,39496.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341393113136292,1.0,0.0,0.0,3.4951705932617188,3.495193719863892,8.151359338626207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.134765625,0.0,1392.6888427734375,1895.4371337890625,0.0,3719.02294921875,0.8738359808921814,1.0,0.0,3.0,1.0,0.0
18206460,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7402294278144836,0.3440686762332916,0.315496951341629,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8772574067115784,0.5842512845993042,0.5578429102897644,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9106552004814148,0.6525136232376099,0.4589986801147461,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7986600995063782,0.4348893165588379,0.4175998568534851,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6522603631019592,0.2340146899223327,1.0841723680496216,284.9888916015625,284.95001220703125,301.9646911621094,292.3664855957031,298.31036376953125,297.0881652832031,284.9880065917969,1.0,0.6770071387290955,0.3422949910163879,0.3422949910163879,1.0,1.0,-3.403484344482422,0.8521926403045654,2.5512917041778564,0.0841066911816597,0.9117921590805054,0.9117921590805054,0.0,256.1770324707031,228.0,55284.42578125,0.0,3736.6494140625,1.0,279.44091796875,283.120361328125,295.33367919921875,298.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,34012.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238949418067932,1.0,0.0,0.0,3.5916805267333984,3.591703653335572,8.607731274423713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7607421875,0.0,1454.61328125,1895.4371337890625,0.0,3625.05908203125,0.8908171653747559,1.0,0.0,3.0,1.0,0.0
18206520,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7402294278144836,0.3440686762332916,0.315496951341629,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8772574067115784,0.5842512845993042,0.5578429102897644,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9106552004814148,0.6525136232376099,0.4589986801147461,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7986600995063782,0.4348893165588379,0.4175998568534851,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6522603631019592,0.2340146899223327,1.0841723680496216,284.9888916015625,284.95001220703125,301.9646911621094,292.3664855957031,298.31036376953125,297.0881652832031,284.9880065917969,1.0,0.6770071387290955,0.3422949910163879,0.3422949910163879,1.0,1.0,-3.403484344482422,0.8521926403045654,2.5512917041778564,0.0841066911816597,0.9117921590805054,0.9117921590805054,0.0,256.1770324707031,228.0,55284.42578125,0.0,3736.6494140625,1.0,279.44091796875,283.120361328125,295.33367919921875,298.8554992675781,293.1499938964844,293.1499938964844,279.1499938964844,34012.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238949418067932,1.0,0.0,0.0,3.5916805267333984,3.591703653335572,8.607731274423713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7607421875,0.0,1454.61328125,1895.4371337890625,0.0,3625.05908203125,0.8908171653747559,1.0,0.0,3.0,1.0,0.0
18206580,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.74586421251297,0.3421840369701385,0.3136206865310669,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.88470059633255,0.581301212310791,0.5549036264419556,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9199139475822448,0.6503282785415649,0.4574044942855835,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8056443333625793,0.4330580532550812,0.4156553149223327,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6574342846870422,0.2327185869216919,1.0769764184951782,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.3023376464844,297.08319091796875,284.9013366699219,1.0,0.668855607509613,0.3425703942775726,0.3425703942775726,1.0,1.0,-3.3847906589508057,0.8472955822944641,2.5374948978424072,0.083604946732521,0.8248761892318726,0.8248761892318726,0.0,244.80487060546875,216.0,55513.98046875,0.0,3625.75927734375,1.0,279.1589660644531,283.01953125,295.3738098144531,298.9791564941406,293.1499938964844,293.1499938964844,279.45001220703125,39447.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304141402244568,1.0,0.0,0.0,3.4363179206848145,3.436340570449829,7.879161216806096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.70654296875,0.0,1332.4619140625,1895.4371337890625,0.0,3684.936767578125,0.8608492612838745,1.0,0.0,3.0,1.0,0.0
18206640,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.74586421251297,0.3421840369701385,0.3136206865310669,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.88470059633255,0.581301212310791,0.5549036264419556,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9199139475822448,0.6503282785415649,0.4574044942855835,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8056443333625793,0.4330580532550812,0.4156553149223327,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6574342846870422,0.2327185869216919,1.0769764184951782,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.3023376464844,297.08319091796875,284.9013366699219,1.0,0.668855607509613,0.3425703942775726,0.3425703942775726,1.0,1.0,-3.3847906589508057,0.8472955822944641,2.5374948978424072,0.083604946732521,0.8248761892318726,0.8248761892318726,0.0,244.80487060546875,216.0,55513.98046875,0.0,3625.75927734375,1.0,279.1589660644531,283.01953125,295.3738098144531,298.9791564941406,293.1499938964844,293.1499938964844,279.45001220703125,39447.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304141402244568,1.0,0.0,0.0,3.4363179206848145,3.436340570449829,7.879161216806096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.70654296875,0.0,1332.4619140625,1895.4371337890625,0.0,3684.936767578125,0.8608492612838745,1.0,0.0,3.0,1.0,0.0
18206700,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7489874958992004,0.3415843248367309,0.3126925528049469,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035095214844,0.8887855410575867,0.5801938772201538,0.5534378290176392,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9250706434249878,0.6497250199317932,0.4566238522529602,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8093664646148682,0.4324065446853637,0.4146673381328583,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6602684259414673,0.2321983724832534,1.073207139968872,285.00341796875,284.95001220703125,301.9403076171875,292.3573303222656,298.29913330078125,297.0819396972656,285.0037536621094,1.0,0.6646801233291626,0.3427081108093261,0.3427081108093261,1.0,1.0,-3.3752458095550537,0.8447868227958679,2.530458927154541,0.0832236483693122,0.8942474722862244,0.8942474722862244,0.0,238.9894561767578,216.0,54644.6484375,0.0,3569.539306640625,1.0,279.3963928222656,283.1450500488281,295.3158569335937,298.76385498046875,293.1499938964844,293.1499938964844,279.45001220703125,34513.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233428835868835,1.0,0.0,0.0,3.479374408721924,3.4793965816497803,8.077847724052845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.10400390625,0.0,1340.8961181640625,1895.4371337890625,0.0,3619.97607421875,0.8678998351097107,1.0,0.0,3.0,1.0,0.0
18206760,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7527856230735779,0.341077446937561,0.3120259642601013,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8936106562614441,0.5791890621185303,0.5522726774215698,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9311445951461792,0.6492334008216858,0.4561267495155334,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8136131763458252,0.4318453073501587,0.413908988237381,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6636778712272644,0.2317504584789276,1.0700634717941284,284.9862365722656,284.95001220703125,301.9315185546875,292.353759765625,298.2967529296875,297.0815734863281,284.9848937988281,1.0,0.6605799794197083,0.3428772389888763,0.3428772389888763,1.0,1.0,-3.367750644683838,0.8429924845695496,2.5247583389282227,0.0831441506743431,0.897957444190979,0.897957444190979,0.0,232.8715209960937,204.0,54597.48828125,0.0,3516.677490234375,1.0,279.4414367675781,283.1314697265625,295.3199768066406,298.80010986328125,293.1499938964844,293.1499938964844,279.75,33911.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200960397720336,1.0,0.0,0.0,3.537369966506958,3.5373923778533936,8.349380209438095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.1669921875,0.0,1396.2886962890625,1895.4371337890625,0.0,3590.044677734375,0.8783061504364014,1.0,0.0,3.0,1.0,0.0
18206820,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7611714005470276,0.3401865363121032,0.310780793428421,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.9040974378585817,0.5773326754570007,0.5500561594963074,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9440904259681702,0.6484054923057556,0.4552073776721954,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8225343227386475,0.4308562278747558,0.4125005304813385,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6712456345558167,0.2309662252664566,1.0642638206481934,285.0426940917969,284.95001220703125,301.9129943847656,292.34588623046875,298.2927551269531,297.0820007324219,285.0399780273437,1.0,0.6524481773376465,0.3432155251502991,0.3432155251502991,1.0,1.0,-3.3538122177124023,0.8397303223609924,2.5140819549560547,0.0831115320324897,0.99836266040802,0.99836266040802,0.0,220.6504364013672,192.0,53940.73046875,0.0,3414.132080078125,1.0,279.7413635253906,283.21075439453125,295.3184814453125,298.7420959472656,293.1499938964844,293.1499938964844,279.45001220703125,31372.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119239449501038,1.0,0.0,0.0,3.720375299453736,3.7203991413116455,9.235636184712348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1982421875,0.0,1577.59521484375,1895.4371337890625,0.0,3514.4501953125,0.91779625415802,1.0,0.0,3.0,1.0,0.0
18206880,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7611714005470276,0.3401865363121032,0.310780793428421,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.9040974378585817,0.5773326754570007,0.5500561594963074,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9440904259681702,0.6484054923057556,0.4552073776721954,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8225343227386475,0.4308562278747558,0.4125005304813385,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6712456345558167,0.2309662252664566,1.0642638206481934,285.0426940917969,284.95001220703125,301.9129943847656,292.34588623046875,298.2927551269531,297.0820007324219,285.0399780273437,1.0,0.6524481773376465,0.3432155251502991,0.3432155251502991,1.0,1.0,-3.3538122177124023,0.8397303223609924,2.5140819549560547,0.0831115320324897,0.99836266040802,0.99836266040802,0.0,220.6504364013672,192.0,53940.73046875,0.0,3414.132080078125,1.0,279.7413635253906,283.21075439453125,295.3184814453125,298.7420959472656,293.1499938964844,293.1499938964844,279.45001220703125,31372.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119239449501038,1.0,0.0,0.0,3.720375299453736,3.7203991413116455,9.235636184712348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.1982421875,0.0,1577.59521484375,1895.4371337890625,0.0,3514.4501953125,0.91779625415802,1.0,0.0,3.0,1.0,0.0
18206940,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7659503817558289,0.3389380872249603,0.309747040271759,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.9103784561157228,0.5754339694976807,0.5484004616737366,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9512342810630798,0.6468771696090698,0.4543205499649048,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8275562524795532,0.4296607971191406,0.4114173054695129,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.675624430179596,0.23015758395195,1.0602706670761108,284.87506103515625,284.95001220703125,301.9013366699219,292.3406982421875,298.2877502441406,297.0791931152344,284.873046875,1.0,0.6474987268447876,0.3434173762798309,0.3434173762798309,1.0,1.0,-3.343416929244995,0.8371330499649048,2.50628399848938,0.0830388888716697,0.8879045844078064,0.8879045844078064,0.0,213.8074493408203,192.0,54849.26953125,0.0,3351.13623046875,1.0,279.48150634765625,283.01983642578125,295.3842163085937,298.9682006835937,293.1499938964844,293.1499938964844,279.45001220703125,36486.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207072257995604,1.0,0.0,0.0,3.709727048873901,3.709751844406128,9.182844564747938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.30859375,0.0,1604.3360595703125,1895.4371337890625,0.0,3595.683837890625,0.9171807765960692,1.0,0.0,3.0,1.0,0.0
18207000,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7686753273010254,0.3379395008087158,0.3087235689163208,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9142066240310668,0.573970377445221,0.5468989014625549,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9553208947181702,0.6456379294395447,0.4533621668815613,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8304954171180725,0.4286919832229614,0.4103826582431793,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6781536340713501,0.2294840961694717,1.056692600250244,284.879638671875,284.95001220703125,301.8931884765625,292.3370056152344,298.283203125,297.076171875,284.8807983398437,1.0,0.6439704895019531,0.3435538113117218,0.3435538113117218,1.0,1.0,-3.333683490753174,0.8345425128936768,2.499140977859497,0.0827117040753364,0.8708929419517517,0.8708929419517517,0.0,209.5143585205078,180.0,54577.8359375,0.0,3304.524658203125,1.0,279.4571228027344,283.03076171875,295.3700866699219,298.91619873046875,293.1499938964844,293.1499938964844,279.75,38351.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228547215461732,1.0,0.0,0.0,3.6480400562286377,3.648064374923706,8.879990218702005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.93310546875,0.0,1548.5767822265625,1895.4371337890625,0.0,3615.479736328125,0.9062482714653016,1.0,0.0,3.0,1.0,0.0
18207060,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777573466300964,0.3365606963634491,0.3068123757839203,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.926802098751068,0.5715238451957703,0.5438735485076904,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677111506462096,0.644116222858429,0.4517018795013428,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398639559745789,0.427175909280777,0.4082974791526794,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862554550170898,0.2282896637916565,1.0486992597579956,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.2756652832031,297.0732421875,284.98468017578125,1.0,0.6351897120475769,0.3439188599586487,0.3439188599586487,1.0,1.0,-3.3136210441589355,0.8294501900672913,2.484170913696289,0.0821198523044586,0.9521126747131348,0.9521126747131348,0.0,197.85595703125,168.0,53498.53515625,0.0,3193.369384765625,1.0,279.7422790527344,283.1653137207031,295.3013610839844,298.7169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33920.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138903617858888,1.0,0.0,0.0,3.736427783966065,3.736452341079712,9.315506872553668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.126953125,0.0,1615.5390625,1895.4371337890625,0.0,3532.671875,0.923232078552246,1.0,0.0,3.0,1.0,0.0
18207120,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7777573466300964,0.3365606963634491,0.3068123757839203,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.926802098751068,0.5715238451957703,0.5438735485076904,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9677111506462096,0.644116222858429,0.4517018795013428,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8398639559745789,0.427175909280777,0.4082974791526794,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6862554550170898,0.2282896637916565,1.0486992597579956,284.9858093261719,284.95001220703125,301.8721008300781,292.3271179199219,298.2756652832031,297.0732421875,284.98468017578125,1.0,0.6351897120475769,0.3439188599586487,0.3439188599586487,1.0,1.0,-3.3136210441589355,0.8294501900672913,2.484170913696289,0.0821198523044586,0.9521126747131348,0.9521126747131348,0.0,197.85595703125,168.0,53498.53515625,0.0,3193.369384765625,1.0,279.7422790527344,283.1653137207031,295.3013610839844,298.7169189453125,293.1499938964844,293.1499938964844,279.45001220703125,33920.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138903617858888,1.0,0.0,0.0,3.736427783966065,3.736452341079712,9.315506872553668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.126953125,0.0,1615.5390625,1895.4371337890625,0.0,3532.671875,0.923232078552246,1.0,0.0,3.0,1.0,0.0
18207180,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7875696420669556,0.3344415426254272,0.3047408163547516,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9403709769248962,0.568251371383667,0.5406484603881836,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9797621369361876,0.6414934992790222,0.4498235881328583,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8500920534133911,0.4250324964523315,0.4060718715190887,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.69500732421875,0.2267504185438156,1.0404411554336548,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2658386230469,297.06793212890625,284.8813781738281,1.0,0.6262485384941101,0.3442839384078979,0.3442839384078979,1.0,1.0,-3.292394161224365,0.8239742517471313,2.4684197902679443,0.0816175565123558,0.8435131907463074,0.8435131907463074,0.0,186.43472290039065,156.0,53738.71484375,0.0,3082.258544921875,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8310852050781,293.1499938964844,293.1499938964844,279.75,40132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213301539421082,1.0,0.0,0.0,3.5735538005828857,3.573577880859375,8.521066661160148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.53125,0.0,1480.0418701171875,1895.4371337890625,0.0,3601.4287109375,0.8914778232574463,1.0,0.0,3.0,1.0,0.0
18207240,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7875696420669556,0.3344415426254272,0.3047408163547516,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.9403709769248962,0.568251371383667,0.5406484603881836,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9797621369361876,0.6414934992790222,0.4498235881328583,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8500920534133911,0.4250324964523315,0.4060718715190887,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.69500732421875,0.2267504185438156,1.0404411554336548,284.8798828125,284.95001220703125,301.8497314453125,292.3162536621094,298.2658386230469,297.06793212890625,284.8813781738281,1.0,0.6262485384941101,0.3442839384078979,0.3442839384078979,1.0,1.0,-3.292394161224365,0.8239742517471313,2.4684197902679443,0.0816175565123558,0.8435131907463074,0.8435131907463074,0.0,186.43472290039065,156.0,53738.71484375,0.0,3082.258544921875,1.0,279.4574584960937,283.0487976074219,295.33380126953125,298.8310852050781,293.1499938964844,293.1499938964844,279.75,40132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213301539421082,1.0,0.0,0.0,3.5735538005828857,3.573577880859375,8.521066661160148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.53125,0.0,1480.0418701171875,1895.4371337890625,0.0,3601.4287109375,0.8914778232574463,1.0,0.0,3.0,1.0,0.0
18207300,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.793079674243927,0.3337632119655609,0.3037135303020477,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.9477535486221312,0.5670272707939148,0.5390390157699585,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9859090447425842,0.640734851360321,0.4489006996154785,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8558788299560547,0.4242600202560425,0.4049439132213592,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6998520493507385,0.2261267900466919,1.0361450910568235,284.9967956542969,284.95001220703125,301.8381042480469,292.3104553222656,298.26177978515625,297.06658935546875,284.99822998046875,1.0,0.6216773390769958,0.3444664776325226,0.3444664776325226,1.0,1.0,-3.2815847396850586,0.8211749792098999,2.460409879684448,0.0812225341796875,0.9179153442382812,0.9179153442382812,0.0,180.61087036132807,156.0,52764.38671875,0.0,3026.161376953125,1.0,279.6995849609375,283.1904296875,295.2678527832031,298.6025085449219,293.1499938964844,293.1499938964844,279.75,35061.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138410687446594,1.0,0.0,0.0,3.605637550354004,3.605661153793335,8.674759897076001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.5302734375,0.0,1477.4339599609375,1895.4371337890625,0.0,3532.21533203125,0.8965038657188416,1.0,0.0,3.0,1.0,0.0
18207360,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7998477220535278,0.3332302272319793,0.3030003905296325,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.956365406513214,0.565963864326477,0.5377921462059021,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9927701950073242,0.6401599645614624,0.4483225643634796,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8629510998725891,0.4236248433589935,0.4040940701961517,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.705733060836792,0.2256064713001251,1.0326032638549805,284.9869384765625,284.95001220703125,301.8261413574219,292.3044128417969,298.2590026855469,297.0663757324219,284.9856262207031,1.0,0.6172047853469849,0.3447226583957672,0.3447226583957672,1.0,1.0,-3.2732491493225098,0.8193410038948059,2.453907966613769,0.0812823176383972,0.9259231090545654,0.9259231090545654,0.0,174.42861938476562,159.0,52678.48046875,0.0,2973.6875,1.0,279.7425537109375,283.1833190917969,295.267822265625,298.6311950683594,293.1499938964844,293.1499938964844,279.45001220703125,34155.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102138876914978,1.0,0.0,0.0,3.660357713699341,3.660381317138672,8.940057796280598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.39453125,0.0,1530.8797607421875,1895.4371337890625,0.0,3498.588623046875,0.9061108827590942,1.0,0.0,3.0,1.0,0.0
18207420,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8038818836212158,0.3311795890331268,0.3012403845787048,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9614560008049012,0.5627649426460266,0.5348933339118958,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969660639762878,0.6376022100448608,0.4466819167137146,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8674818873405457,0.4215253889560699,0.4021667540073395,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091478109359741,0.2240916490554809,1.0256609916687012,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.250244140625,297.0621643066406,284.8943786621094,1.0,0.6123992800712585,0.3452350199222564,0.3452350199222564,1.0,1.0,-3.255013227462769,0.8151976466178894,2.4398155212402344,0.0813947543501854,0.8310359716415405,0.8310359716415405,0.0,169.45639038085938,162.0,52903.2109375,0.0,2907.285888671875,1.0,279.45849609375,283.0794982910156,295.304931640625,298.74810791015625,293.1499938964844,293.1499938964844,279.75,39925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169281125068665,1.0,0.0,0.0,3.4904725551605225,3.4904959201812744,8.129461548378458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.6435546875,0.0,1390.90869140625,1895.4371337890625,0.0,3560.782470703125,0.8732051253318787,1.0,0.0,3.0,1.0,0.0
18207480,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8038818836212158,0.3311795890331268,0.3012403845787048,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.9614560008049012,0.5627649426460266,0.5348933339118958,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9969660639762878,0.6376022100448608,0.4466819167137146,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8674818873405457,0.4215253889560699,0.4021667540073395,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7091478109359741,0.2240916490554809,1.0256609916687012,284.8934631347656,284.95001220703125,301.8013000488281,292.2916259765625,298.250244140625,297.0621643066406,284.8943786621094,1.0,0.6123992800712585,0.3452350199222564,0.3452350199222564,1.0,1.0,-3.255013227462769,0.8151976466178894,2.4398155212402344,0.0813947543501854,0.8310359716415405,0.8310359716415405,0.0,169.45639038085938,162.0,52903.2109375,0.0,2907.285888671875,1.0,279.45849609375,283.0794982910156,295.304931640625,298.74810791015625,293.1499938964844,293.1499938964844,279.75,39925.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169281125068665,1.0,0.0,0.0,3.4904725551605225,3.4904959201812744,8.129461548378458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.6435546875,0.0,1390.90869140625,1895.4371337890625,0.0,3560.782470703125,0.8732051253318787,1.0,0.0,3.0,1.0,0.0
18207540,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8039029836654663,0.3298546373844147,0.2998393476009369,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.9614846110343932,0.5603817701339722,0.5324105024337769,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974371194839478,0.6361307501792908,0.4454373121261596,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8676871061325073,0.4200178384780884,0.4005488455295563,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088384032249451,0.2228621393442154,1.019531488418579,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2432861328125,297.0605163574219,284.9894104003906,1.0,0.6096048355102539,0.3457473516464233,0.3457473516464233,1.0,1.0,-3.239522695541382,0.811897337436676,2.4276254177093506,0.0815808027982711,0.911453366279602,0.911453366279602,0.0,167.85220336914062,165.0,51956.63671875,0.0,2865.909912109375,1.0,279.7411193847656,283.2023620605469,295.24237060546875,298.5592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060010313987732,1.0,0.0,0.0,3.588421583175659,3.588444471359253,8.592116955696838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.88330078125,0.0,1450.908203125,1895.4371337890625,0.0,3459.45556640625,0.89002925157547,1.0,0.0,3.0,1.0,0.0
