time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207600,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8039029836654663,0.3298546373844147,0.2998393476009369,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.9614846110343932,0.5603817701339722,0.5324105024337769,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9974371194839478,0.6361307501792908,0.4454373121261596,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8676871061325073,0.4200178384780884,0.4005488455295563,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7088384032249451,0.2228621393442154,1.019531488418579,284.9903564453125,284.95001220703125,301.7752380371094,292.2778625488281,298.2432861328125,297.0605163574219,284.9894104003906,1.0,0.6096048355102539,0.3457473516464233,0.3457473516464233,1.0,1.0,-3.239522695541382,0.811897337436676,2.4276254177093506,0.0815808027982711,0.911453366279602,0.911453366279602,0.0,167.85220336914062,165.0,51956.63671875,0.0,2865.909912109375,1.0,279.7411193847656,283.2023620605469,295.24237060546875,298.5592041015625,293.1499938964844,293.1499938964844,279.45001220703125,33984.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060010313987732,1.0,0.0,0.0,3.588421583175659,3.588444471359253,8.592116955696838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.88330078125,0.0,1450.908203125,1895.4371337890625,0.0,3459.45556640625,0.89002925157547,1.0,0.0,3.0,1.0,0.0
18207660,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8001059889793396,0.3276427984237671,0.2981438636779785,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9569597840309144,0.5570393800735474,0.5295974016189575,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9945470094680786,0.6333913803100586,0.4438290894031524,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640018105506897,0.4177649021148681,0.3987026512622833,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052275538444519,0.2211996912956237,1.0130324363708496,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2333374023437,297.0556030273437,284.8995056152344,1.0,0.6078804135322571,0.3462318181991577,0.3462318181991577,1.0,1.0,-3.222141027450561,0.8079043030738831,2.4142367839813232,0.0816821604967117,0.8214988708496094,0.8214988708496094,0.0,168.7616424560547,168.0,52182.30859375,0.0,2834.789794921875,1.0,279.45904541015625,283.10009765625,295.27813720703125,298.6767883300781,293.1499938964844,293.1499938964844,279.75,39701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130525588989258,1.0,0.0,0.0,3.424583196640014,3.4246058464050293,7.825439638509124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.93359375,0.0,1322.527099609375,1895.4371337890625,0.0,3524.91064453125,0.8585378527641296,1.0,0.0,3.0,1.0,0.0
18207720,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8001059889793396,0.3276427984237671,0.2981438636779785,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9569597840309144,0.5570393800735474,0.5295974016189575,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9945470094680786,0.6333913803100586,0.4438290894031524,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8640018105506897,0.4177649021148681,0.3987026512622833,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7052275538444519,0.2211996912956237,1.0130324363708496,284.89892578125,284.95001220703125,301.7479858398437,292.2631225585937,298.2333374023437,297.0556030273437,284.8995056152344,1.0,0.6078804135322571,0.3462318181991577,0.3462318181991577,1.0,1.0,-3.222141027450561,0.8079043030738831,2.4142367839813232,0.0816821604967117,0.8214988708496094,0.8214988708496094,0.0,168.7616424560547,168.0,52182.30859375,0.0,2834.789794921875,1.0,279.45904541015625,283.10009765625,295.27813720703125,298.6767883300781,293.1499938964844,293.1499938964844,279.75,39701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130525588989258,1.0,0.0,0.0,3.424583196640014,3.4246058464050293,7.825439638509124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.93359375,0.0,1322.527099609375,1895.4371337890625,0.0,3524.91064453125,0.8585378527641296,1.0,0.0,3.0,1.0,0.0
18207780,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958211302757263,0.3261383175849914,0.2967082262039184,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9515941739082336,0.5544752478599548,0.5270823836326599,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910350441932678,0.6316989064216614,0.442534863948822,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597319722175598,0.4160767197608948,0.3970490396022796,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010020613670349,0.2198040783405304,1.006777286529541,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2250061035156,297.0531311035156,284.9872741699219,1.0,0.6067419052124023,0.3467162847518921,0.3467162847518921,1.0,1.0,-3.2063183784484863,0.804387629032135,2.401930809020996,0.0817275270819664,0.8973602056503296,0.8973602056503296,0.0,170.3077392578125,171.0,51269.421875,0.0,2810.646728515625,1.0,279.7405700683594,283.21502685546875,295.2131042480469,298.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,33914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023773670196532,1.0,0.0,0.0,3.5274603366851807,3.527482748031616,8.302666287818283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1044921875,0.0,1385.9801025390625,1895.4371337890625,0.0,3425.735107421875,0.8762938380241394,1.0,0.0,3.0,1.0,0.0
18207840,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7958211302757263,0.3261383175849914,0.2967082262039184,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9515941739082336,0.5544752478599548,0.5270823836326599,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9910350441932678,0.6316989064216614,0.442534863948822,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8597319722175598,0.4160767197608948,0.3970490396022796,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7010020613670349,0.2198040783405304,1.006777286529541,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2250061035156,297.0531311035156,284.9872741699219,1.0,0.6067419052124023,0.3467162847518921,0.3467162847518921,1.0,1.0,-3.2063183784484863,0.804387629032135,2.401930809020996,0.0817275270819664,0.8973602056503296,0.8973602056503296,0.0,170.3077392578125,171.0,51269.421875,0.0,2810.646728515625,1.0,279.7405700683594,283.21502685546875,295.2131042480469,298.488037109375,293.1499938964844,293.1499938964844,280.04998779296875,33914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023773670196532,1.0,0.0,0.0,3.5274603366851807,3.527482748031616,8.302666287818283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1044921875,0.0,1385.9801025390625,1895.4371337890625,0.0,3425.735107421875,0.8762938380241394,1.0,0.0,3.0,1.0,0.0
18207900,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7936693429946899,0.3254865109920501,0.296106219291687,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.9488015174865724,0.5533143877983093,0.5259634256362915,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9891771674156188,0.6309921145439148,0.4420079886913299,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8575727343559265,0.4153315126895904,0.3963354825973511,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6988675594329834,0.2191740274429321,1.0040132999420166,285.0755310058594,284.95001220703125,301.704833984375,292.2392883300781,298.2213439941406,297.0526123046875,285.0765991210937,1.0,0.606388509273529,0.3469585180282593,0.3469585180282593,1.0,1.0,-3.199432849884033,0.8029431104660034,2.39648962020874,0.0818576291203498,0.98223876953125,0.98223876953125,0.0,171.23709106445312,171.0,50494.62890625,0.0,2801.599365234375,1.0,279.99658203125,283.325439453125,295.1820983886719,298.3443603515625,293.1499938964844,293.1499938964844,280.04998779296875,31300.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954421877861023,1.0,0.0,0.0,3.6188461780548096,3.6188690662384033,8.738432484278746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.4287109375,0.0,1463.919921875,1895.4371337890625,0.0,3361.062744140625,0.8960438370704651,1.0,0.0,3.0,1.0,0.0
18207960,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.791645884513855,0.3248278498649597,0.2956064641475677,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.9461046457290648,0.5521519780158997,0.524970531463623,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.987380027770996,0.6302682757377625,0.4415952861309051,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8555288314819336,0.4145911633968353,0.395721822977066,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6968348622322083,0.2185593396425247,1.0015500783920288,285.05059814453125,284.95001220703125,301.6898498535156,292.2308959960937,298.2179870605469,297.0523986816406,285.0474548339844,1.0,0.6061673760414124,0.3472232818603515,0.3472232818603515,1.0,1.0,-3.193442344665528,0.801836371421814,2.391606092453003,0.0821362286806106,1.0,1.0,0.0,172.19647216796875,174.0,50593.3125,0.0,2794.572998046875,1.0,280.04217529296875,283.2979736328125,295.2006225585937,298.418212890625,293.1499938964844,293.1499938964844,279.75,31163.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936024308204651,1.0,0.0,0.0,3.719248533248901,3.719272375106812,9.230042223862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.71630859375,0.0,1574.7078857421875,1895.4371337890625,0.0,3343.88037109375,0.9172479510307312,1.0,0.0,3.0,1.0,0.0
18208020,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7877932786941528,0.3232097625732422,0.2945849895477295,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.9410992860794068,0.5498067736625671,0.5232582092285156,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9837961792945862,0.6282209753990173,0.4406250715255737,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.851762056350708,0.4129775464534759,0.3946059048175812,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6931997537612915,0.2173885405063629,0.997608244419098,284.87518310546875,284.95001220703125,301.67022705078125,292.2197570800781,298.2109375,297.0489807128906,284.8735046386719,1.0,0.6058434247970581,0.3475626111030578,0.3475626111030578,1.0,1.0,-3.1829183101654053,0.7995217442512512,2.383396625518799,0.0823584496974945,0.8880304098129272,0.8880304098129272,0.0,174.06529235839844,174.0,51472.36328125,0.0,2783.266357421875,1.0,279.77740478515625,283.1004943847656,295.26641845703125,298.63671875,293.1499938964844,293.1499938964844,279.75,36649.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034290313720704,1.0,0.0,0.0,3.706263303756714,3.706288099288941,9.16570456865884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.2373046875,0.0,1601.601806640625,1895.4371337890625,0.0,3435.526611328125,0.9166752099990844,1.0,0.0,3.0,1.0,0.0
18208080,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7848795652389526,0.3221633732318878,0.2937255799770355,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.9373632669448853,0.5483319759368896,0.5219614505767822,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9809841513633728,0.626891016960144,0.4397620856761932,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.848976194858551,0.4119298756122589,0.3937127590179443,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6905165910720825,0.2166191935539245,0.994628369808197,284.877197265625,284.95001220703125,301.6590270996094,292.21337890625,298.2060241699219,297.0461120605469,284.8782958984375,1.0,0.605543315410614,0.3477527797222137,0.3477527797222137,1.0,1.0,-3.174633741378784,0.7974758744239807,2.377157688140869,0.0822225511074066,0.8713613152503967,0.8713613152503967,0.0,175.44174194335938,177.0,51247.1875,0.0,2773.8974609375,1.0,279.757080078125,283.1085205078125,295.2502136230469,298.5897827148437,293.1499938964844,293.1499938964844,280.04998779296875,38310.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055119752883912,1.0,0.0,0.0,3.6525044441223145,3.652528762817383,8.901737373889773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.087890625,0.0,1553.2525634765625,1895.4371337890625,0.0,3454.907470703125,0.9071125388145448,1.0,0.0,3.0,1.0,0.0
18208140,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787205576896667,0.3202936947345733,0.2919265031814575,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9291875958442688,0.5453566908836365,0.5190186500549316,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9748090505599976,0.6247021555900574,0.4380626976490021,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430111408233643,0.4098604917526245,0.3916862905025482,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845117807388306,0.2149155288934707,0.9871199131011964,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1953430175781,297.0419006347656,284.987060546875,1.0,0.6047861576080322,0.3482823073863983,0.3482823073863983,1.0,1.0,-3.155416488647461,0.7929807305335999,2.362435817718506,0.0819939970970153,0.9559085369110109,0.9559085369110109,0.0,178.42108154296875,180.0,50164.890625,0.0,2751.164306640625,1.0,280.04229736328125,283.2470703125,295.168701171875,298.37957763671875,293.1499938964844,293.1499938964844,279.75,33810.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896345317363739,1.0,0.0,0.0,3.74237322807312,3.742397546768189,9.34517572659388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.47802734375,0.0,1621.5931396484375,1895.4371337890625,0.0,3369.493896484375,0.9244903922080994,1.0,0.0,3.0,1.0,0.0
18208200,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7787205576896667,0.3202936947345733,0.2919265031814575,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9291875958442688,0.5453566908836365,0.5190186500549316,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9748090505599976,0.6247021555900574,0.4380626976490021,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8430111408233643,0.4098604917526245,0.3916862905025482,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6845117807388306,0.2149155288934707,0.9871199131011964,284.9882507324219,284.95001220703125,301.62701416015625,292.1949462890625,298.1953430175781,297.0419006347656,284.987060546875,1.0,0.6047861576080322,0.3482823073863983,0.3482823073863983,1.0,1.0,-3.155416488647461,0.7929807305335999,2.362435817718506,0.0819939970970153,0.9559085369110109,0.9559085369110109,0.0,178.42108154296875,180.0,50164.890625,0.0,2751.164306640625,1.0,280.04229736328125,283.2470703125,295.168701171875,298.37957763671875,293.1499938964844,293.1499938964844,279.75,33810.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896345317363739,1.0,0.0,0.0,3.74237322807312,3.742397546768189,9.34517572659388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.47802734375,0.0,1621.5931396484375,1895.4371337890625,0.0,3369.493896484375,0.9244903922080994,1.0,0.0,3.0,1.0,0.0
18208260,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.772299587726593,0.317688524723053,0.2899748682975769,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.9206330180168152,0.5415624976158142,0.5158870816230774,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679144620895386,0.6214125156402588,0.4361580014228821,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.836856484413147,0.4071619212627411,0.389521986246109,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6782971620559692,0.2128642499446869,0.979319393634796,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1830139160156,297.0357360839844,284.87677001953125,1.0,0.604017972946167,0.348884642124176,0.348884642124176,1.0,1.0,-3.135042190551758,0.7882943749427795,2.346747636795044,0.0820223018527031,0.8413867950439453,0.8413867950439453,0.0,181.6826629638672,183.0,50408.8515625,0.0,2727.822021484375,1.0,279.75738525390625,283.1252136230469,295.1960144042969,298.4874572753906,293.1499938964844,293.1499938964844,280.04998779296875,40403.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045077562332152,1.0,0.0,0.0,3.574092149734497,3.5741162300109863,8.523633709955902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41845703125,0.0,1482.611572265625,1895.4371337890625,0.0,3445.56591796875,0.8917689919471741,1.0,0.0,3.0,1.0,0.0
18208320,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.772299587726593,0.317688524723053,0.2899748682975769,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.9206330180168152,0.5415624976158142,0.5158870816230774,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9679144620895386,0.6214125156402588,0.4361580014228821,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.836856484413147,0.4071619212627411,0.389521986246109,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6782971620559692,0.2128642499446869,0.979319393634796,284.8749694824219,284.95001220703125,301.5938720703125,292.17559814453125,298.1830139160156,297.0357360839844,284.87677001953125,1.0,0.604017972946167,0.348884642124176,0.348884642124176,1.0,1.0,-3.135042190551758,0.7882943749427795,2.346747636795044,0.0820223018527031,0.8413867950439453,0.8413867950439453,0.0,181.6826629638672,183.0,50408.8515625,0.0,2727.822021484375,1.0,279.75738525390625,283.1252136230469,295.1960144042969,298.4874572753906,293.1499938964844,293.1499938964844,280.04998779296875,40403.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045077562332152,1.0,0.0,0.0,3.574092149734497,3.5741162300109863,8.523633709955902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.41845703125,0.0,1482.611572265625,1895.4371337890625,0.0,3445.56591796875,0.8917689919471741,1.0,0.0,3.0,1.0,0.0
18208380,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670102119445801,0.3159569799900055,0.2883239090442657,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.9135423302650452,0.5387216806411743,0.513094425201416,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619506001472472,0.619399905204773,0.4346143305301666,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317152857780457,0.4051744937896728,0.3875819444656372,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729395389556885,0.211178719997406,0.9718348979949952,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1730041503906,297.0328063964844,284.9869079589844,1.0,0.6032615900039673,0.3494870066642761,0.3494870066642761,1.0,1.0,-3.116504669189453,0.784180760383606,2.3323240280151367,0.0820008143782615,0.9266432523727416,0.9266432523727416,0.0,184.44094848632807,186.0,49342.3203125,0.0,2705.67578125,1.0,280.04168701171875,283.264892578125,295.11785888671875,298.27606201171875,293.1499938964844,293.1499938964844,279.75,34199.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929368853569031,1.0,0.0,0.0,3.659324169158936,3.6593480110168457,8.935010100685759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.822265625,0.0,1530.064453125,1895.4371337890625,0.0,3337.661865234375,0.906154453754425,1.0,0.0,3.0,1.0,0.0
18208440,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7670102119445801,0.3159569799900055,0.2883239090442657,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.9135423302650452,0.5387216806411743,0.513094425201416,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9619506001472472,0.619399905204773,0.4346143305301666,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8317152857780457,0.4051744937896728,0.3875819444656372,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.6729395389556885,0.211178719997406,0.9718348979949952,284.9878234863281,284.95001220703125,301.5595703125,292.1553649902344,298.1730041503906,297.0328063964844,284.9869079589844,1.0,0.6032615900039673,0.3494870066642761,0.3494870066642761,1.0,1.0,-3.116504669189453,0.784180760383606,2.3323240280151367,0.0820008143782615,0.9266432523727416,0.9266432523727416,0.0,184.44094848632807,186.0,49342.3203125,0.0,2705.67578125,1.0,280.04168701171875,283.264892578125,295.11785888671875,298.27606201171875,293.1499938964844,293.1499938964844,279.75,34199.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929368853569031,1.0,0.0,0.0,3.659324169158936,3.6593480110168457,8.935010100685759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.822265625,0.0,1530.064453125,1895.4371337890625,0.0,3337.661865234375,0.906154453754425,1.0,0.0,3.0,1.0,0.0
18208500,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7644581198692322,0.3147629797458648,0.2875357568264007,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.9101649522781372,0.5369415879249573,0.5117426514625549,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.9589463472366332,0.617889940738678,0.4338665008544922,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8292242288589478,0.4039161503314972,0.3866579234600067,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6703697443008423,0.2102131694555282,0.968325138092041,284.8606872558594,284.95001220703125,301.5420227050781,292.1449279785156,298.16748046875,297.03076171875,284.85821533203125,1.0,0.6029497385025024,0.3497881591320038,0.3497881591320038,1.0,1.0,-3.1077077388763428,0.7822594046592712,2.325448513031006,0.082130342721939,0.8339605927467346,0.8339605927467346,0.0,185.8580474853516,186.0,49948.91796875,0.0,2695.7998046875,1.0,279.7982177734375,283.11944580078125,295.1695556640625,298.46533203125,293.1499938964844,293.1499938964844,279.75,39105.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986998200416565,1.0,0.0,0.0,3.599458932876587,3.599483013153076,8.64505466324772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.80810546875,0.0,1500.5789794921875,1895.4371337890625,0.0,3391.461669921875,0.8936126828193665,1.0,0.0,3.0,1.0,0.0
18208560,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7612218260765076,0.3134225308895111,0.2864308059215545,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.9060894250869752,0.5349977612495422,0.5100221633911133,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9550278782844543,0.6161845922470093,0.432757556438446,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8261151909828186,0.4025156199932098,0.3854481279850006,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6672415733337402,0.209144040942192,0.9640643000602722,284.8878173828125,284.95001220703125,301.524169921875,292.1342468261719,298.1611633300781,297.0278625488281,284.8895568847656,1.0,0.6025217175483704,0.3501298725605011,0.3501298725605011,1.0,1.0,-3.096403121948242,0.7796500325202942,2.3167529106140137,0.0820927619934082,0.8258302807807922,0.8258302807807922,0.0,187.621810913086,189.0,49509.46875,0.0,2682.869384765625,1.0,279.7581787109375,283.1578674316406,295.1496276855469,298.3843688964844,293.1499938964844,293.1499938964844,280.04998779296875,40471.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001094698905945,1.0,0.0,0.0,3.4780163764953613,3.478039503097534,8.071542083598615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.556640625,0.0,1381.9962158203125,1895.4371337890625,0.0,3404.6044921875,0.870853841304779,1.0,0.0,3.0,1.0,0.0
18208620,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7581571340560913,0.312386155128479,0.2853730022907257,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.9023085832595824,0.5333303213119507,0.5083010196685791,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9512426853179932,0.6149595379829407,0.4317342042922973,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8231069445610046,0.4013305902481079,0.384234070777893,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6641672849655151,0.2081477642059326,0.9595308303833008,285.0033264160156,284.95001220703125,301.5038452148437,292.1220397949219,298.1553039550781,297.0262145996094,285.0030822753906,1.0,0.6020609140396118,0.3505125939846039,0.3505125939846039,1.0,1.0,-3.08491587638855,0.7771041393280029,2.307811737060547,0.082054428756237,0.9031919836997986,0.9031919836997986,0.0,189.3160095214844,189.0,48603.40234375,0.0,2669.29052734375,1.0,280.00732421875,283.2950134277344,295.07391357421875,298.157470703125,293.1499938964844,293.1499938964844,280.04998779296875,34436.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914769291877747,1.0,0.0,0.0,3.529660224914551,3.529682874679565,8.313025432471477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.08154296875,0.0,1392.050048828125,1895.4371337890625,0.0,3324.01708984375,0.8787059187889099,1.0,0.0,3.0,1.0,0.0
18208680,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7563123106956482,0.3116489946842193,0.2847779989242553,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8999875783920288,0.5321062207221985,0.5072223544120789,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9489253759384156,0.6140904426574707,0.4311952590942383,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8212321996688843,0.4004755914211273,0.3834908306598663,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6622183918952942,0.2074263542890548,0.9565280675888062,284.9892883300781,284.95001220703125,301.4876403808594,292.1122436523437,298.1513366699219,297.025634765625,284.9882507324219,1.0,0.6017928719520569,0.3508132994174957,0.3508132994174957,1.0,1.0,-3.0777511596679688,0.7756856083869934,2.30206561088562,0.0822292864322662,0.90759539604187,0.90759539604187,0.0,190.4001617431641,192.0,48520.16796875,0.0,2660.99951171875,1.0,280.0409851074219,283.2843322753906,295.0735168457031,298.1803283691406,293.1499938964844,293.1499938964844,279.75,34032.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883762955665588,1.0,0.0,0.0,3.5762364864349365,3.5762593746185303,8.533864388482471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.037109375,0.0,1438.2186279296875,1895.4371337890625,0.0,3295.019287109375,0.8873201012611389,1.0,0.0,3.0,1.0,0.0
18208740,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7508518695831299,0.3090683817863464,0.2828304767608642,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8932861089706421,0.5283233523368835,0.5040803551673889,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418122172355652,0.6107890605926514,0.4292636513710022,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157379627227783,0.3977513611316681,0.3812863230705261,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568199396133423,0.2053450345993042,0.948535680770874,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1393737792969,297.0212097167969,284.8959350585937,1.0,0.6010451912879944,0.3514966964721679,0.3514966964721679,1.0,1.0,-3.0570592880249023,0.7710413336753845,2.286017894744873,0.0823005065321922,0.813749372959137,0.813749372959137,0.0,193.63180541992188,195.0,48659.6953125,0.0,2637.7294921875,1.0,279.7591857910156,283.1833801269531,295.1043395996094,298.2862243652344,293.1499938964844,293.1499938964844,280.04998779296875,40154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955587148666382,1.0,0.0,0.0,3.3953442573547363,3.395366668701172,7.692383974244876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0107421875,0.0,1296.7916259765625,1895.4371337890625,0.0,3362.150634765625,0.8525592088699341,1.0,0.0,3.0,1.0,0.0
18208800,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7508518695831299,0.3090683817863464,0.2828304767608642,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.8932861089706421,0.5283233523368835,0.5040803551673889,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9418122172355652,0.6107890605926514,0.4292636513710022,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8157379627227783,0.3977513611316681,0.3812863230705261,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6568199396133423,0.2053450345993042,0.948535680770874,284.8951416015625,284.95001220703125,301.45001220703125,292.08935546875,298.1393737792969,297.0212097167969,284.8959350585937,1.0,0.6010451912879944,0.3514966964721679,0.3514966964721679,1.0,1.0,-3.0570592880249023,0.7710413336753845,2.286017894744873,0.0823005065321922,0.813749372959137,0.813749372959137,0.0,193.63180541992188,195.0,48659.6953125,0.0,2637.7294921875,1.0,279.7591857910156,283.1833801269531,295.1043395996094,298.2862243652344,293.1499938964844,293.1499938964844,280.04998779296875,40154.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955587148666382,1.0,0.0,0.0,3.3953442573547363,3.395366668701172,7.692383974244876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.0107421875,0.0,1296.7916259765625,1895.4371337890625,0.0,3362.150634765625,0.8525592088699341,1.0,0.0,3.0,1.0,0.0
18208860,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462080717086792,0.3072056472301483,0.2811209261417389,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.887451708316803,0.525323212146759,0.5012052059173584,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356122612953186,0.6085493564605713,0.4276251792907715,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108255863189697,0.3956072032451629,0.3792525827884674,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520519852638245,0.2035550475120544,0.9407432675361632,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1290588378906,297.0191650390625,284.9857788085937,1.0,0.6002933382987976,0.352255642414093,0.352255642414093,1.0,1.0,-3.037759065628052,0.7670265436172485,2.2707326412200928,0.0825055912137031,0.889565646648407,0.889565646648407,0.0,196.45523071289065,198.0,47699.59765625,0.0,2615.2451171875,1.0,280.040283203125,283.3002319335937,295.026611328125,298.0832824707031,293.1499938964844,293.1499938964844,280.3500061035156,33968.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839668035507202,1.0,0.0,0.0,3.4976675510406494,3.497689723968506,8.163010534190107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.26953125,0.0,1355.6397705078125,1895.4371337890625,0.0,3253.743896484375,0.8696537613868713,1.0,0.0,3.0,1.0,0.0
18208920,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7462080717086792,0.3072056472301483,0.2811209261417389,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.887451708316803,0.525323212146759,0.5012052059173584,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9356122612953186,0.6085493564605713,0.4276251792907715,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8108255863189697,0.3956072032451629,0.3792525827884674,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6520519852638245,0.2035550475120544,0.9407432675361632,284.98681640625,284.95001220703125,301.41033935546875,292.0649108886719,298.1290588378906,297.0191650390625,284.9857788085937,1.0,0.6002933382987976,0.352255642414093,0.352255642414093,1.0,1.0,-3.037759065628052,0.7670265436172485,2.2707326412200928,0.0825055912137031,0.889565646648407,0.889565646648407,0.0,196.45523071289065,198.0,47699.59765625,0.0,2615.2451171875,1.0,280.040283203125,283.3002319335937,295.026611328125,298.0832824707031,293.1499938964844,293.1499938964844,280.3500061035156,33968.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839668035507202,1.0,0.0,0.0,3.4976675510406494,3.497689723968506,8.163010534190107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.26953125,0.0,1355.6397705078125,1895.4371337890625,0.0,3253.743896484375,0.8696537613868713,1.0,0.0,3.0,1.0,0.0
18208980,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7423135638237,0.3055619895458221,0.2797503173351288,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8824165463447571,0.5225858092308044,0.4987364709377289,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9302900433540344,0.606596052646637,0.4263493716716766,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8064636588096619,0.3936886489391327,0.3775487542152405,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479771733283997,0.2019430994987487,0.934000849723816,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.1197204589844,297.0190124511719,285.0471496582031,1.0,0.5997797846794128,0.353014588356018,0.353014588356018,1.0,1.0,-3.0214548110961914,0.7639447450637817,2.257510185241699,0.0830226689577102,0.9971520900726318,0.9971520900726318,0.0,199.0336151123047,201.0,46969.515625,0.0,2597.400146484375,1.0,280.341064453125,283.3835144042969,295.00457763671875,298.0003662109375,293.1499938964844,293.1499938964844,280.04998779296875,31017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742430806159973,1.0,0.0,0.0,3.694786787033081,3.694810152053833,9.109027701015292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.033203125,0.0,1545.83544921875,1895.4371337890625,0.0,3162.608642578125,0.911767601966858,1.0,0.0,3.0,1.0,0.0
18209040,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7423135638237,0.3055619895458221,0.2797503173351288,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.8824165463447571,0.5225858092308044,0.4987364709377289,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9302900433540344,0.606596052646637,0.4263493716716766,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8064636588096619,0.3936886489391327,0.3775487542152405,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6479771733283997,0.2019430994987487,0.934000849723816,285.0502319335937,284.95001220703125,301.36785888671875,292.0382080078125,298.1197204589844,297.0190124511719,285.0471496582031,1.0,0.5997797846794128,0.353014588356018,0.353014588356018,1.0,1.0,-3.0214548110961914,0.7639447450637817,2.257510185241699,0.0830226689577102,0.9971520900726318,0.9971520900726318,0.0,199.0336151123047,201.0,46969.515625,0.0,2597.400146484375,1.0,280.341064453125,283.3835144042969,295.00457763671875,298.0003662109375,293.1499938964844,293.1499938964844,280.04998779296875,31017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742430806159973,1.0,0.0,0.0,3.694786787033081,3.694810152053833,9.109027701015292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.033203125,0.0,1545.83544921875,1895.4371337890625,0.0,3162.608642578125,0.911767601966858,1.0,0.0,3.0,1.0,0.0
18209100,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7400227189064026,0.3042387068271637,0.2788978219032287,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.8795095086097717,0.5206630825996399,0.4973120093345642,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.927104651927948,0.6048694849014282,0.4255082309246063,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8038653135299683,0.3923045396804809,0.3765589296817779,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6457033157348633,0.2009128481149673,0.9303710460662842,284.88787841796875,284.95001220703125,301.3456115722656,292.02410888671875,298.11346435546875,297.0173645019531,284.8801574707031,1.0,0.599518358707428,0.3533940613269806,0.3533940613269806,1.0,1.0,-3.012160062789917,0.7620258927345276,2.250134229660034,0.0832446739077568,0.8970203995704651,0.8970203995704651,0.0,200.58694458007807,201.0,47865.78515625,0.0,2587.710205078125,1.0,280.0959777832031,283.1938781738281,295.067138671875,298.2232666015625,293.1499938964844,293.1499938964844,280.04998779296875,34992.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826172947883606,1.0,0.0,0.0,3.709238767623901,3.7092630863189697,9.1804264457096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.7294921875,0.0,1592.419677734375,1895.4371337890625,0.0,3241.103759765625,0.9157975912094116,1.0,0.0,3.0,1.0,0.0
18209160,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7369757890701294,0.3026226758956909,0.2776232361793518,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8757696747779846,0.51840740442276,0.4953903555870056,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9228546619415284,0.6027357578277588,0.4241849184036255,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8004693388938904,0.3906396925449371,0.375177651643753,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6428274512290955,0.19968943297863,0.9256765842437744,284.87237548828125,284.95001220703125,301.3227233886719,292.0094909667969,298.1055908203125,297.01416015625,284.8737487792969,1.0,0.5990797281265259,0.3537779748439789,0.3537779748439789,1.0,1.0,-2.9994282722473145,0.7590140104293823,2.2404143810272217,0.0831131413578987,0.8607407212257385,0.8607407212257385,0.0,202.5644378662109,204.0,47512.84375,0.0,2573.7392578125,1.0,280.0569763183594,283.1929626464844,295.048828125,298.15966796875,293.1499938964844,293.1499938964844,280.3500061035156,38721.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867769837379456,1.0,0.0,0.0,3.6184253692626953,3.618449687957764,8.736400900488661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.615234375,0.0,1518.5107421875,1895.4371337890625,0.0,3280.053466796875,0.8997238278388977,1.0,0.0,3.0,1.0,0.0
18209220,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321497201919556,0.3004519343376159,0.2755675017833709,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.869739294052124,0.5150467753410339,0.4920981228351593,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162349104881288,0.6000434160232544,0.4221434891223907,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949333786964417,0.3881690204143524,0.3727846443653106,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380131244659424,0.1976687461137771,0.9168018698692322,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.092041015625,297.0109558105469,284.98486328125,1.0,0.5981811881065369,0.3545458316802978,0.3545458316802978,1.0,1.0,-2.976992607116699,0.7539463639259338,2.223046064376831,0.0829080492258071,0.9449460506439208,0.9449460506439208,0.0,205.71197509765625,207.0,46396.796875,0.0,2547.618408203125,1.0,280.342041015625,283.3337097167969,294.9501953125,297.93194580078125,293.1499938964844,293.1499938964844,280.04998779296875,33829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769925236701965,1.0,0.0,0.0,3.707828283309937,3.707852363586426,9.173445505439304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.94384765625,0.0,1581.96435546875,1895.4371337890625,0.0,3188.3896484375,0.9167078137397766,1.0,0.0,3.0,1.0,0.0
18209280,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7321497201919556,0.3004519343376159,0.2755675017833709,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.869739294052124,0.5150467753410339,0.4920981228351593,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9162349104881288,0.6000434160232544,0.4221434891223907,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7949333786964417,0.3881690204143524,0.3727846443653106,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6380131244659424,0.1976687461137771,0.9168018698692322,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.092041015625,297.0109558105469,284.98486328125,1.0,0.5981811881065369,0.3545458316802978,0.3545458316802978,1.0,1.0,-2.976992607116699,0.7539463639259338,2.223046064376831,0.0829080492258071,0.9449460506439208,0.9449460506439208,0.0,205.71197509765625,207.0,46396.796875,0.0,2547.618408203125,1.0,280.342041015625,283.3337097167969,294.9501953125,297.93194580078125,293.1499938964844,293.1499938964844,280.04998779296875,33829.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769925236701965,1.0,0.0,0.0,3.707828283309937,3.707852363586426,9.173445505439304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.94384765625,0.0,1581.96435546875,1895.4371337890625,0.0,3188.3896484375,0.9167078137397766,1.0,0.0,3.0,1.0,0.0
18209340,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.727209746837616,0.2975972294807434,0.2733868658542633,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.8636488914489746,0.5109244585037231,0.4886487424373626,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9096092581748962,0.5962969064712524,0.4199211597442627,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7892870903015137,0.3851093649864197,0.3702768087387085,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332026720046997,0.1953392177820205,0.9077282547950744,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.0762023925781,297.0056457519531,284.87384033203125,1.0,0.5972455739974976,0.3553136885166168,0.3553136885166168,1.0,1.0,-2.953639268875122,0.7485418319702148,2.2050974369049072,0.0827470421791076,0.8275027275085449,0.8275027275085449,0.0,209.0105895996093,210.0,46521.875,0.0,2520.821533203125,1.0,280.0574645996094,283.2157897949219,294.9680480957031,298.0223083496094,293.1499938964844,293.1499938964844,280.3500061035156,41024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855190873146057,1.0,0.0,0.0,3.5164289474487305,3.516452550888061,8.250817700172774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.00537109375,0.0,1425.80126953125,1895.4371337890625,0.0,3268.278564453125,0.8796583414077759,1.0,0.0,3.0,1.0,0.0
18209400,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.727209746837616,0.2975972294807434,0.2733868658542633,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.8636488914489746,0.5109244585037231,0.4886487424373626,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9096092581748962,0.5962969064712524,0.4199211597442627,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7892870903015137,0.3851093649864197,0.3702768087387085,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6332026720046997,0.1953392177820205,0.9077282547950744,284.8714904785156,284.95001220703125,301.2254333496094,291.94647216796875,298.0762023925781,297.0056457519531,284.87384033203125,1.0,0.5972455739974976,0.3553136885166168,0.3553136885166168,1.0,1.0,-2.953639268875122,0.7485418319702148,2.2050974369049072,0.0827470421791076,0.8275027275085449,0.8275027275085449,0.0,209.0105895996093,210.0,46521.875,0.0,2520.821533203125,1.0,280.0574645996094,283.2157897949219,294.9680480957031,298.0223083496094,293.1499938964844,293.1499938964844,280.3500061035156,41024.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855190873146057,1.0,0.0,0.0,3.5164289474487305,3.516452550888061,8.250817700172774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.00537109375,0.0,1425.80126953125,1895.4371337890625,0.0,3268.278564453125,0.8796583414077759,1.0,0.0,3.0,1.0,0.0
