time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7229811549186707,0.2955824732780456,0.2714923322200775,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.858456015586853,0.5077207684516907,0.4855291247367859,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042757749557496,0.593798816204071,0.4180466532707214,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844154834747314,0.3827395737171173,0.3679851591587066,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6289440989494324,0.1933622062206268,0.8989768624305725,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0634155273437,297.0041198730469,284.984619140625,1.0,0.5963071584701538,0.3562451899051666,0.3562451899051666,1.0,1.0,-2.932077407836914,0.744118869304657,2.1879584789276123,0.082977756857872,0.9116790294647216,0.9116790294647216,0.0,211.8218536376953,213.0,45443.55078125,0.0,2495.17529296875,1.0,280.3412475585937,283.3554077148437,294.8711242675781,297.7922668457031,293.1499938964844,293.1499938964844,280.04998779296875,34231.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730226159095764,1.0,0.0,0.0,3.603743314743042,3.603766679763794,8.665647328598425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5703125,0.0,1469.248046875,1895.4371337890625,0.0,3151.162353515625,0.8936840891838074,1.0,0.0,3.0,1.0,0.0
18209520,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7229811549186707,0.2955824732780456,0.2714923322200775,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.858456015586853,0.5077207684516907,0.4855291247367859,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9042757749557496,0.593798816204071,0.4180466532707214,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7844154834747314,0.3827395737171173,0.3679851591587066,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6289440989494324,0.1933622062206268,0.8989768624305725,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0634155273437,297.0041198730469,284.984619140625,1.0,0.5963071584701538,0.3562451899051666,0.3562451899051666,1.0,1.0,-2.932077407836914,0.744118869304657,2.1879584789276123,0.082977756857872,0.9116790294647216,0.9116790294647216,0.0,211.8218536376953,213.0,45443.55078125,0.0,2495.17529296875,1.0,280.3412475585937,283.3554077148437,294.8711242675781,297.7922668457031,293.1499938964844,293.1499938964844,280.04998779296875,34231.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730226159095764,1.0,0.0,0.0,3.603743314743042,3.603766679763794,8.665647328598425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.5703125,0.0,1469.248046875,1895.4371337890625,0.0,3151.162353515625,0.8936840891838074,1.0,0.0,3.0,1.0,0.0
18209580,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183060050010681,0.2928196787834167,0.2693797945976257,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8529300689697266,0.5036893486976624,0.4821461737155914,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986859917640686,0.5901499390602112,0.4158775508403778,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792050838470459,0.3797404766082763,0.3655186593532562,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.624466061592102,0.1910736709833145,0.890017569065094,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.0478820800781,296.99981689453125,284.8883972167969,1.0,0.59538733959198,0.3571766912937164,0.3571766912937164,1.0,1.0,-2.90913724899292,0.7392184138298035,2.169919013977051,0.0832070708274841,0.8104080557823181,0.8104080557823181,0.0,214.9808349609375,216.0,45504.28125,0.0,2469.000732421875,1.0,280.0590209960937,283.2542419433594,294.8923034667969,297.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,40827.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803867697715759,1.0,0.0,0.0,3.4017512798309326,3.401773691177368,7.721441761532333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.65478515625,0.0,1307.781982421875,1895.4371337890625,0.0,3220.205322265625,0.8545615673065186,1.0,0.0,3.0,1.0,0.0
18209640,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7183060050010681,0.2928196787834167,0.2693797945976257,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871765136719,0.8529300689697266,0.5036893486976624,0.4821461737155914,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8986859917640686,0.5901499390602112,0.4158775508403778,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7792050838470459,0.3797404766082763,0.3655186593532562,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.624466061592102,0.1910736709833145,0.890017569065094,284.8870544433594,284.95001220703125,301.1200256347656,291.8771057128906,298.0478820800781,296.99981689453125,284.8883972167969,1.0,0.59538733959198,0.3571766912937164,0.3571766912937164,1.0,1.0,-2.90913724899292,0.7392184138298035,2.169919013977051,0.0832070708274841,0.8104080557823181,0.8104080557823181,0.0,214.9808349609375,216.0,45504.28125,0.0,2469.000732421875,1.0,280.0590209960937,283.2542419433594,294.8923034667969,297.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,40827.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803867697715759,1.0,0.0,0.0,3.4017512798309326,3.401773691177368,7.721441761532333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.65478515625,0.0,1307.781982421875,1895.4371337890625,0.0,3220.205322265625,0.8545615673065186,1.0,0.0,3.0,1.0,0.0
18209700,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7159677743911743,0.2917380928993225,0.2683073282241821,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8502572178840637,0.5020056366920471,0.4804395139217376,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8959754705429077,0.5887870788574219,0.4147860109806061,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7766579985618591,0.3784793615341186,0.3642536401748657,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6222206950187683,0.1900379508733749,0.8853563666343689,284.9992980957031,284.95001220703125,301.0926208496094,291.85888671875,298.04083251953125,296.9988708496094,285.0015563964844,1.0,0.5948866009712219,0.3576424717903137,0.3576424717903137,1.0,1.0,-2.897357225418091,0.7366583347320557,2.160698890686035,0.0831812247633934,0.8823822140693665,0.8823822140693665,0.0,216.5087432861328,216.0,44605.9375,0.0,2455.208984375,1.0,280.2953491210937,283.3899230957031,294.8100891113281,297.6473693847656,293.1499938964844,293.1499938964844,280.3500061035156,35109.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721346855163574,1.0,0.0,0.0,3.4372313022613525,3.437252998352051,7.883350008341949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.35986328125,0.0,1302.81298828125,1895.4371337890625,0.0,3142.834228515625,0.8593949675559998,1.0,0.0,3.0,1.0,0.0
18209760,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7140856385231018,0.2907775938510895,0.2674969434738159,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.848081648349762,0.5004493594169617,0.4790335595607757,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8938390016555786,0.5875805020332336,0.4139941036701202,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7745882868766785,0.3773321807384491,0.3632235527038574,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6203156113624573,0.1890849769115448,0.8813033103942871,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.03466796875,296.9989318847656,284.9856872558594,1.0,0.5944824814796448,0.3581291437149048,0.3581291437149048,1.0,1.0,-2.887629747390747,0.7348043322563171,2.152825355529785,0.0834329724311828,0.8897277116775513,0.8897277116775513,0.0,217.7748260498047,204.0,44499.23046875,0.0,2443.8974609375,1.0,280.3409729003906,283.37841796875,294.7968444824219,297.65936279296875,293.1499938964844,293.1499938964844,280.6499938964844,33929.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677205443382263,1.0,0.0,0.0,3.5027785301208496,3.502800941467285,8.186884770111647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.56298828125,0.0,1360.59912109375,1895.4371337890625,0.0,3101.427490234375,0.8706061244010925,1.0,0.0,3.0,1.0,0.0
18209820,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7140657305717468,0.2896488904953003,0.2663604319095611,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.8481335043907166,0.4985698461532593,0.4771296679973602,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8943066000938416,0.5861724019050598,0.4128982722759247,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7746594548225403,0.3759621977806091,0.3618090748786926,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.619873583316803,0.1879383772611618,0.8756842613220215,285.0796203613281,284.95001220703125,301.0287170410156,291.8163452148437,298.0269470214844,296.9995422363281,285.077880859375,1.0,0.5915156006813049,0.3587520718574524,0.3587520718574524,1.0,1.0,-2.8742053508758545,0.7321047782897949,2.14210057258606,0.0836850255727768,0.989583134651184,0.989583134651184,0.0,215.9071655273437,204.0,43666.4140625,0.0,2410.65185546875,1.0,280.6173400878906,283.4921875,294.75152587890625,297.5160217285156,293.1499938964844,293.1499938964844,280.6499938964844,30724.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580227494239807,1.0,0.0,0.0,3.629949808120728,3.629972696304321,8.792138714852626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.46923828125,0.0,1471.7227783203125,1895.4371337890625,0.0,3010.46240234375,0.8975592255592346,1.0,0.0,3.0,1.0,0.0
18209880,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.714804470539093,0.2889956533908844,0.2657564282417297,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.8490234017372131,0.4974893033504486,0.476102352142334,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8955485820770264,0.5853337049484253,0.4123280644416809,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7755280137062073,0.3751814365386963,0.3610449135303497,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.620245635509491,0.1873054355382919,0.8725802898406982,285.055419921875,284.95001220703125,301.0081787109375,291.8026123046875,298.0225830078125,296.9999389648437,285.0521240234375,1.0,0.5894148349761963,0.3591024875640869,0.3591024875640869,1.0,1.0,-2.8669111728668213,0.730663001537323,2.136248111724853,0.0838488042354583,1.0,1.0,0.0,213.88375854492188,192.0,43676.87890625,0.0,2387.76708984375,1.0,280.64111328125,283.46685791015625,294.7631530761719,297.55914306640625,293.1499938964844,293.1499938964844,280.3500061035156,30957.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567365407943726,1.0,0.0,0.0,3.699498176574707,3.699521780014038,9.13227381715842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.6494140625,0.0,1550.6951904296875,1895.4371337890625,0.0,2998.402099609375,0.9127756357192992,1.0,0.0,3.0,1.0,0.0
18209940,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7168150544166565,0.2860039174556732,0.2631848156452179,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8518067598342896,0.4931657612323761,0.4721992313861847,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992376923561096,0.5812222361564636,0.409689337015152,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782170176506042,0.371962308883667,0.3580998480319977,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6214438676834106,0.1849678605794906,0.861880898475647,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0057373046875,296.9959716796875,284.8685913085937,1.0,0.5820165872573853,0.360075831413269,0.360075831413269,1.0,1.0,-2.839569568634033,0.7243182063102722,2.115251302719116,0.0836421996355056,0.8586376905441284,0.8586376905441284,0.0,207.07583618164065,180.0,44129.45703125,0.0,2306.6630859375,1.0,280.3578186035156,283.2690124511719,294.8027648925781,297.7068786621094,293.1499938964844,293.1499938964844,280.6499938964844,38845.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695151209831238,1.0,0.0,0.0,3.620935678482056,3.620959758758545,8.74852617016586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.697265625,0.0,1522.1917724609375,1895.4371337890625,0.0,3118.261962890625,0.9004564881324768,1.0,0.0,3.0,1.0,0.0
18210000,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7168150544166565,0.2860039174556732,0.2631848156452179,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.8518067598342896,0.4931657612323761,0.4721992313861847,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8992376923561096,0.5812222361564636,0.409689337015152,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7782170176506042,0.371962308883667,0.3580998480319977,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6214438676834106,0.1849678605794906,0.861880898475647,284.86785888671875,284.95001220703125,300.9503479003906,291.76385498046875,298.0057373046875,296.9959716796875,284.8685913085937,1.0,0.5820165872573853,0.360075831413269,0.360075831413269,1.0,1.0,-2.839569568634033,0.7243182063102722,2.115251302719116,0.0836421996355056,0.8586376905441284,0.8586376905441284,0.0,207.07583618164065,180.0,44129.45703125,0.0,2306.6630859375,1.0,280.3578186035156,283.2690124511719,294.8027648925781,297.7068786621094,293.1499938964844,293.1499938964844,280.6499938964844,38845.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695151209831238,1.0,0.0,0.0,3.620935678482056,3.620959758758545,8.74852617016586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.697265625,0.0,1522.1917724609375,1895.4371337890625,0.0,3118.261962890625,0.9004564881324768,1.0,0.0,3.0,1.0,0.0
18210060,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.720727264881134,0.2837971448898315,0.2606349289417267,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8569685220718384,0.4896732270717621,0.4683010578155517,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.905665934085846,0.5782851576805115,0.4071192443370819,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831079959869385,0.3693349957466125,0.3550741076469421,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241079568862915,0.182895690202713,0.8504653573036194,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.9907531738281,296.9947204589844,284.9825744628906,1.0,0.5731465220451355,0.3611149787902832,0.3611149787902832,1.0,1.0,-2.8113670349121094,0.7178210616111755,2.093546152114868,0.0832336694002151,0.9415804147720336,0.9415804147720336,0.0,197.9409027099609,168.0,42925.265625,0.0,2214.327880859375,1.0,280.6420593261719,283.4135437011719,294.6903076171875,297.4617614746094,293.1499938964844,293.1499938964844,280.3500061035156,33935.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586039543151855,1.0,0.0,0.0,3.702959537506104,3.7029836177825928,9.149370612249186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.31689453125,0.0,1577.221435546875,1895.4371337890625,0.0,3015.912353515625,0.9156649708747864,1.0,0.0,3.0,1.0,0.0
18210120,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.720727264881134,0.2837971448898315,0.2606349289417267,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8569685220718384,0.4896732270717621,0.4683010578155517,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.905665934085846,0.5782851576805115,0.4071192443370819,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7831079959869385,0.3693349957466125,0.3550741076469421,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6241079568862915,0.182895690202713,0.8504653573036194,284.9840393066406,284.95001220703125,300.8914794921875,291.7242736816406,297.9907531738281,296.9947204589844,284.9825744628906,1.0,0.5731465220451355,0.3611149787902832,0.3611149787902832,1.0,1.0,-2.8113670349121094,0.7178210616111755,2.093546152114868,0.0832336694002151,0.9415804147720336,0.9415804147720336,0.0,197.9409027099609,168.0,42925.265625,0.0,2214.327880859375,1.0,280.6420593261719,283.4135437011719,294.6903076171875,297.4617614746094,293.1499938964844,293.1499938964844,280.3500061035156,33935.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586039543151855,1.0,0.0,0.0,3.702959537506104,3.7029836177825928,9.149370612249186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.31689453125,0.0,1577.221435546875,1895.4371337890625,0.0,3015.912353515625,0.9156649708747864,1.0,0.0,3.0,1.0,0.0
18210180,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256119251251221,0.2809937000274658,0.2579888105392456,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.8635466694831848,0.4854839444160461,0.4642545878887176,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9140965938568116,0.5743744373321533,0.4043865799903869,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893109321594238,0.3661880791187286,0.3519484996795654,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276854872703552,0.1805900037288665,0.8389361500740051,284.86431884765625,284.95001220703125,300.8318176269531,291.6840515136719,297.9738464355469,296.9914245605469,284.8671569824219,1.0,0.5634825825691223,0.3621541261672973,0.3621541261672973,1.0,1.0,-2.782433271408081,0.7110258936882019,2.0714073181152344,0.0828451812267303,0.8174623250961304,0.8174623250961304,0.0,187.8334350585937,156.0,42938.42578125,0.0,2117.816650390625,1.0,280.3575744628906,283.2960205078125,294.70367431640625,297.5390625,293.1499938964844,293.1499938964844,280.6499938964844,41755.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668843507766724,1.0,0.0,0.0,3.487290620803833,3.487314224243164,8.114646448120766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.22509765625,0.0,1400.7159423828125,1895.4371337890625,0.0,3093.5830078125,0.8738304972648621,1.0,0.0,3.0,1.0,0.0
18210240,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7256119251251221,0.2809937000274658,0.2579888105392456,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.8635466694831848,0.4854839444160461,0.4642545878887176,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9140965938568116,0.5743744373321533,0.4043865799903869,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7893109321594238,0.3661880791187286,0.3519484996795654,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6276854872703552,0.1805900037288665,0.8389361500740051,284.86431884765625,284.95001220703125,300.8318176269531,291.6840515136719,297.9738464355469,296.9914245605469,284.8671569824219,1.0,0.5634825825691223,0.3621541261672973,0.3621541261672973,1.0,1.0,-2.782433271408081,0.7110258936882019,2.0714073181152344,0.0828451812267303,0.8174623250961304,0.8174623250961304,0.0,187.8334350585937,156.0,42938.42578125,0.0,2117.816650390625,1.0,280.3575744628906,283.2960205078125,294.70367431640625,297.5390625,293.1499938964844,293.1499938964844,280.6499938964844,41755.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668843507766724,1.0,0.0,0.0,3.487290620803833,3.487314224243164,8.114646448120766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.22509765625,0.0,1400.7159423828125,1895.4371337890625,0.0,3093.5830078125,0.8738304972648621,1.0,0.0,3.0,1.0,0.0
18210300,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7284539341926575,0.2799318134784698,0.2566523551940918,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.8674204349517822,0.4837590456008911,0.4622098505496979,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.919169008731842,0.572942316532135,0.4030177593231201,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7929244041442871,0.3648873269557953,0.3503533601760864,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6297992467880249,0.1795681416988372,0.8329995274543762,284.98895263671875,284.95001220703125,300.8017578125,291.6637268066406,297.9663391113281,296.9911193847656,284.99237060546875,1.0,0.5584008693695068,0.362673670053482,0.362673670053482,1.0,1.0,-2.767667770385742,0.707515299320221,2.060152530670166,0.0824989601969719,0.8922869563102722,0.8922869563102722,0.0,182.4715576171875,156.0,41963.71484375,0.0,2068.305908203125,1.0,280.59722900390625,283.4454345703125,294.6117248535156,297.2909851074219,293.1499938964844,293.1499938964844,280.6499938964844,35720.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579150438308716,1.0,0.0,0.0,3.5109994411468506,3.511022090911865,8.225358101299207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.62939453125,0.0,1381.9427490234375,1895.4371337890625,0.0,3009.4521484375,0.8763554096221924,1.0,0.0,3.0,1.0,0.0
18210360,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.732157289981842,0.2790414690971374,0.2556217610836029,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8723289966583252,0.4822197556495666,0.4605183899402618,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9255924224853516,0.5717238783836365,0.4019961357116699,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7974836230278015,0.3637453913688659,0.3490327894687652,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6326026916503906,0.1786594986915588,0.8277717232704163,284.9834289550781,284.95001220703125,300.77154541015625,291.643310546875,297.9602355957031,296.9921264648437,284.9817199707031,1.0,0.5533215403556824,0.3632960021495819,0.3632960021495819,1.0,1.0,-2.755296468734741,0.7050227522850037,2.0502736568450928,0.0826626718044281,0.9017886519432068,0.9017886519432068,0.0,176.69924926757812,144.0,41802.2109375,0.0,2021.176025390625,1.0,280.6416015625,283.4396057128906,294.5935974121094,297.2935485839844,293.1499938964844,293.1499938964844,280.3500061035156,34276.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527023196220398,1.0,0.0,0.0,3.5719339847564697,3.5719568729400635,8.513342777405342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.4873046875,0.0,1435.4151611328125,1895.4371337890625,0.0,2960.587646484375,0.8863775730133057,1.0,0.0,3.0,1.0,0.0
18210420,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7393604516983032,0.2764191925525665,0.2530925571918487,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.8821375966072083,0.478198379278183,0.4565784037113189,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9382349848747252,0.5679876804351807,0.399345725774765,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8064895868301392,0.3607377707958221,0.3459879457950592,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6382115483283997,0.176482543349266,0.8165891170501709,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9449157714844,296.99041748046875,284.8849792480469,1.0,0.5428504347801208,0.3645406663417816,0.3645406663417816,1.0,1.0,-2.727245092391968,0.6989284753799438,2.0283164978027344,0.0827351436018943,0.7969870567321777,0.7969870567321777,0.0,165.53797912597656,132.0,41752.44140625,0.0,1924.708984375,1.0,280.359375,283.34326171875,294.6141052246094,297.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,41483.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595526218414307,1.0,0.0,0.0,3.3416764736175537,3.34169864654541,7.451129135915835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.33740234375,0.0,1253.996337890625,1895.4371337890625,0.0,3024.80908203125,0.8420435190200806,1.0,0.0,3.0,1.0,0.0
18210480,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7393604516983032,0.2764191925525665,0.2530925571918487,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.8821375966072083,0.478198379278183,0.4565784037113189,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9382349848747252,0.5679876804351807,0.399345725774765,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8064895868301392,0.3607377707958221,0.3459879457950592,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6382115483283997,0.176482543349266,0.8165891170501709,284.8832397460937,284.95001220703125,300.7108764648437,291.6022644042969,297.9449157714844,296.99041748046875,284.8849792480469,1.0,0.5428504347801208,0.3645406663417816,0.3645406663417816,1.0,1.0,-2.727245092391968,0.6989284753799438,2.0283164978027344,0.0827351436018943,0.7969870567321777,0.7969870567321777,0.0,165.53797912597656,132.0,41752.44140625,0.0,1924.708984375,1.0,280.359375,283.34326171875,294.6141052246094,297.37384033203125,293.1499938964844,293.1499938964844,280.6499938964844,41483.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595526218414307,1.0,0.0,0.0,3.3416764736175537,3.34169864654541,7.451129135915835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.33740234375,0.0,1253.996337890625,1895.4371337890625,0.0,3024.80908203125,0.8420435190200806,1.0,0.0,3.0,1.0,0.0
18210540,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7484403848648071,0.274506151676178,0.2507941126823425,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8942374587059021,0.4749554693698883,0.4529007971286773,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.953095316886902,0.5653130412101746,0.3969824612140655,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169546723365784,0.3583178222179413,0.3431212604045868,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6453346610069275,0.174612283706665,0.805728554725647,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.93194580078125,296.9918518066406,284.98309326171875,1.0,0.5321291089057922,0.3657853305339813,0.3657853305339813,1.0,1.0,-2.700721263885498,0.6932910084724426,2.007430076599121,0.0826921537518501,0.8746761679649353,0.8746761679649353,0.0,153.89122009277344,120.0,40708.9296875,0.0,1830.135498046875,1.0,280.6397399902344,283.4678955078125,294.5104064941406,297.1415405273437,293.1499938964844,293.1499938964844,280.95001220703125,34133.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452437520027161,1.0,0.0,0.0,3.4404685497283936,3.440490245819092,7.898207172729599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.34033203125,0.0,1299.1494140625,1895.4371337890625,0.0,2890.744384765625,0.8569961190223694,1.0,0.0,3.0,1.0,0.0
18210600,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7484403848648071,0.274506151676178,0.2507941126823425,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842224121094,0.8942374587059021,0.4749554693698883,0.4529007971286773,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.953095316886902,0.5653130412101746,0.3969824612140655,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8169546723365784,0.3583178222179413,0.3431212604045868,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6453346610069275,0.174612283706665,0.805728554725647,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.93194580078125,296.9918518066406,284.98309326171875,1.0,0.5321291089057922,0.3657853305339813,0.3657853305339813,1.0,1.0,-2.700721263885498,0.6932910084724426,2.007430076599121,0.0826921537518501,0.8746761679649353,0.8746761679649353,0.0,153.89122009277344,120.0,40708.9296875,0.0,1830.135498046875,1.0,280.6397399902344,283.4678955078125,294.5104064941406,297.1415405273437,293.1499938964844,293.1499938964844,280.95001220703125,34133.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452437520027161,1.0,0.0,0.0,3.4404685497283936,3.440490245819092,7.898207172729599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.34033203125,0.0,1299.1494140625,1895.4371337890625,0.0,2890.744384765625,0.8569961190223694,1.0,0.0,3.0,1.0,0.0
18210660,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7600482106208801,0.2728439271450043,0.2488590776920318,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.9093648195266724,0.4720005393028259,0.4496509730815887,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697574973106384,0.5629302263259888,0.394987016916275,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292638659477234,0.3561486899852752,0.3406064510345459,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546298861503601,0.1729495078325271,0.7960267066955566,285.0556030273437,284.95001220703125,300.589111328125,291.519775390625,297.9206848144531,296.9952087402344,285.0520935058594,1.0,0.5214213728904724,0.3670547902584076,0.3670547902584076,1.0,1.0,-2.677410364151001,0.6887204647064209,1.9886897802352903,0.08304263651371,0.9880316853523254,0.9880316853523254,0.0,141.9281768798828,108.0,39880.23046875,0.0,1740.5447998046875,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,30664.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323094248771667,1.0,0.0,0.0,3.64917516708374,3.649198293685913,8.885517104317842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2412109375,0.0,1492.3414306640625,1895.4371337890625,0.0,2769.954345703125,0.9012150168418884,1.0,0.0,3.0,1.0,0.0
18210720,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7600482106208801,0.2728439271450043,0.2488590776920318,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.9093648195266724,0.4720005393028259,0.4496509730815887,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9697574973106384,0.5629302263259888,0.394987016916275,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8292638659477234,0.3561486899852752,0.3406064510345459,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6546298861503601,0.1729495078325271,0.7960267066955566,285.0556030273437,284.95001220703125,300.589111328125,291.519775390625,297.9206848144531,296.9952087402344,285.0520935058594,1.0,0.5214213728904724,0.3670547902584076,0.3670547902584076,1.0,1.0,-2.677410364151001,0.6887204647064209,1.9886897802352903,0.08304263651371,0.9880316853523254,0.9880316853523254,0.0,141.9281768798828,108.0,39880.23046875,0.0,1740.5447998046875,1.0,280.9405822753906,283.55670166015625,294.4715881347656,297.0340576171875,293.1499938964844,293.1499938964844,280.6499938964844,30664.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323094248771667,1.0,0.0,0.0,3.64917516708374,3.649198293685913,8.885517104317842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.2412109375,0.0,1492.3414306640625,1895.4371337890625,0.0,2769.954345703125,0.9012150168418884,1.0,0.0,3.0,1.0,0.0
18210780,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718135118484497,0.2700011134147644,0.246255412697792,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9260611534118652,0.4677207171916961,0.4456142485141754,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9844935536384584,0.5587415099143982,0.3921605050563812,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.841660737991333,0.3529450297355652,0.3374976813793182,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642754077911377,0.1707478761672973,0.7850944995880127,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.9046630859375,296.992919921875,284.8653564453125,1.0,0.5103852152824402,0.3683242499828338,0.3683242499828338,1.0,1.0,-2.6491715908050537,0.6824405193328857,1.9667309522628784,0.0829861685633659,0.8425037264823914,0.8425037264823914,0.0,130.7431640625,96.0,40255.9375,0.0,1648.8948974609375,1.0,280.65704345703125,283.3583374023437,294.51885986328125,297.1840209960937,293.1499938964844,293.1499938964844,280.95001220703125,39402.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453679084777832,1.0,0.0,0.0,3.5581111907958984,3.5581350326538086,8.447580626125273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.87548828125,0.0,1458.138916015625,1895.4371337890625,0.0,2891.906005859375,0.8866219520568848,1.0,0.0,3.0,1.0,0.0
18210840,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7718135118484497,0.2700011134147644,0.246255412697792,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9260611534118652,0.4677207171916961,0.4456142485141754,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9844935536384584,0.5587415099143982,0.3921605050563812,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.841660737991333,0.3529450297355652,0.3374976813793182,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6642754077911377,0.1707478761672973,0.7850944995880127,284.86376953125,284.95001220703125,300.5284423828125,291.4786682128906,297.9046630859375,296.992919921875,284.8653564453125,1.0,0.5103852152824402,0.3683242499828338,0.3683242499828338,1.0,1.0,-2.6491715908050537,0.6824405193328857,1.9667309522628784,0.0829861685633659,0.8425037264823914,0.8425037264823914,0.0,130.7431640625,96.0,40255.9375,0.0,1648.8948974609375,1.0,280.65704345703125,283.3583374023437,294.51885986328125,297.1840209960937,293.1499938964844,293.1499938964844,280.95001220703125,39402.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453679084777832,1.0,0.0,0.0,3.5581111907958984,3.5581350326538086,8.447580626125273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.87548828125,0.0,1458.138916015625,1895.4371337890625,0.0,2891.906005859375,0.8866219520568848,1.0,0.0,3.0,1.0,0.0
18210900,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7781917452812195,0.2688080668449402,0.2448001056909561,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9352051615715028,0.4658271670341491,0.4434089660644531,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9915598630905152,0.5570363402366638,0.3905934393405914,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8484174013137817,0.3515057563781738,0.3357749879360199,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6694981455802917,0.1696871966123581,0.7790340185165405,284.9888000488281,284.95001220703125,300.4982604980469,291.45819091796875,297.89678955078125,296.9921264648437,284.99334716796875,1.0,0.5046596527099609,0.368958979845047,0.368958979845047,1.0,1.0,-2.6335325241088867,0.6787734627723694,1.954759120941162,0.0826917290687561,0.9167051315307616,0.9167051315307616,0.0,125.2076416015625,96.0,39258.4609375,0.0,1601.881591796875,1.0,280.8989562988281,283.5111083984375,294.4222412109375,296.9372863769531,293.1499938964844,293.1499938964844,280.95001220703125,34956.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378401398658752,1.0,0.0,0.0,3.5792670249938965,3.5792901515960693,8.548334449187678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.181640625,0.0,1448.2352294921875,1895.4371337890625,0.0,2821.54248046875,0.8907364010810852,1.0,0.0,3.0,1.0,0.0
18210960,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7861969470977783,0.2678464651107788,0.2436788976192474,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.9461315870285034,0.4641844630241394,0.4415898025035858,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.5556596517562866,0.3891266286373138,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8567852973937988,0.3502658307552337,0.3343428075313568,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6760409474372864,0.1687464118003845,0.7736400961875916,284.9862976074219,284.95001220703125,300.4681701660156,291.4378356933594,297.8902587890625,296.99273681640625,284.9841003417969,1.0,0.4989369809627533,0.3696359097957611,0.3696359097957611,1.0,1.0,-2.619835138320923,0.6758304238319397,1.9440046548843384,0.0827739983797073,0.9290444254875184,0.9290444254875184,0.0,119.38762664794922,84.0,39098.421875,0.0,1556.9056396484375,1.0,280.9421691894531,283.5055236816406,294.39849853515625,296.9355163574219,293.1499938964844,293.1499938964844,280.6499938964844,33687.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333670496940613,1.0,0.0,0.0,3.647818088531494,3.647841691970825,8.87891019374365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.2353515625,0.0,1513.4468994140625,1895.4371337890625,0.0,2779.811279296875,0.9029648900032043,1.0,0.0,3.0,1.0,0.0
18211020,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7947439551353455,0.2658433020114898,0.2419294565916061,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83209228515625,0.9573853611946106,0.4611259996891022,0.4387968182563782,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9990000128746032,0.5540283918380737,0.3756646811962127,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8659492135047913,0.3479427695274353,0.3321707844734192,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.682953417301178,0.1671225428581237,0.7658902406692505,284.8319091796875,284.95001220703125,300.4251403808594,291.40869140625,297.87750244140625,296.9909362792969,284.8351135253906,1.0,0.4899291396141052,0.3706107437610626,0.3706107437610626,1.0,1.0,-2.586498975753784,0.666987955570221,1.919511079788208,0.0815362632274627,0.7991386651992798,0.7991386651992798,0.0,112.69060516357422,84.0,39165.8203125,0.0,1481.80078125,1.0,280.671630859375,283.35418701171875,294.4400329589844,297.0645751953125,293.1499938964844,293.1499938964844,280.6499938964844,42629.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414317965507507,1.0,0.0,0.0,3.4808156490325928,3.480839252471924,8.084541036623705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.3212890625,0.0,1400.2674560546875,1895.4371337890625,0.0,2855.095458984375,0.8709604740142822,1.0,0.0,3.0,1.0,0.0
18211080,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.797985851764679,0.2650335431098938,0.241099327802658,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.961557924747467,0.4599021971225738,0.4375345408916473,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.553970456123352,0.3699613809585571,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8695268630981445,0.3470044434070587,0.3311859667301178,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6856108903884888,0.1664695590734481,0.7625334858894348,284.8556213378906,284.95001220703125,300.40850830078125,291.3974609375,297.8721923828125,296.989990234375,284.8589172363281,1.0,0.4862240254878998,0.3709898293018341,0.3709898293018341,1.0,1.0,-2.571920394897461,0.6629961729049683,1.9089241027832031,0.080793984234333,0.7951347827911377,0.7951347827911377,0.0,110.11465454101562,87.0,38824.234375,0.0,1451.1085205078125,1.0,280.6580810546875,283.38775634765625,294.4139709472656,297.0014953613281,293.1499938964844,293.1499938964844,280.95001220703125,42878.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413242101669312,1.0,0.0,0.0,3.3930180072784424,3.393040657043457,7.68184634125646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.75,0.0,1313.45654296875,1895.4371337890625,0.0,2854.08984375,0.8540945053100586,1.0,0.0,3.0,1.0,0.0
18211140,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8047553300857544,0.2630003988742828,0.238891065120697,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9698275923728944,0.4564822018146515,0.4338938891887665,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560183525085449,0.3576450943946838,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769634962081909,0.3443853855133056,0.3283460438251495,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907119154930115,0.1645838916301727,0.7526420950889587,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.8583374023437,296.9913024902344,284.9731140136719,1.0,0.47783362865448,0.3723437488079071,0.3723437488079071,1.0,1.0,-2.53477430343628,0.6537147164344788,1.881059527397156,0.079569861292839,0.873129665851593,0.873129665851593,0.0,104.4730987548828,90.0,37600.60546875,0.0,1378.3311767578125,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.73992919921875,293.1499938964844,293.1499938964844,281.25,34744.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242685198783875,1.0,0.0,0.0,3.465970516204834,3.4659926891326904,8.015729235921754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.32470703125,0.0,1328.9815673828125,1895.4371337890625,0.0,2695.158447265625,0.8631851077079773,1.0,0.0,3.0,1.0,0.0
18211200,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8047553300857544,0.2630003988742828,0.238891065120697,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.9698275923728944,0.4564822018146515,0.4338938891887665,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.5560183525085449,0.3576450943946838,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8769634962081909,0.3443853855133056,0.3283460438251495,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.6907119154930115,0.1645838916301727,0.7526420950889587,284.97418212890625,284.95001220703125,300.34967041015625,291.357666015625,297.8583374023437,296.9913024902344,284.9731140136719,1.0,0.47783362865448,0.3723437488079071,0.3723437488079071,1.0,1.0,-2.53477430343628,0.6537147164344788,1.881059527397156,0.079569861292839,0.873129665851593,0.873129665851593,0.0,104.4730987548828,90.0,37600.60546875,0.0,1378.3311767578125,1.0,280.9400329589844,283.5324401855469,294.295166015625,296.73992919921875,293.1499938964844,293.1499938964844,281.25,34744.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242685198783875,1.0,0.0,0.0,3.465970516204834,3.4659926891326904,8.015729235921754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.32470703125,0.0,1328.9815673828125,1895.4371337890625,0.0,2695.158447265625,0.8631851077079773,1.0,0.0,3.0,1.0,0.0
18211260,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8078969717025757,0.2612667083740234,0.2372191101312637,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.9734414219856262,0.4534540176391601,0.4308997988700866,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584313869476318,0.3510841131210327,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8803931474685669,0.3420866727828979,0.3260467648506164,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926370859146118,0.1629243493080139,0.7446303963661194,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8494873046875,296.9961242675781,285.0547180175781,1.0,0.4723820686340332,0.37405925989151,0.37405925989151,1.0,1.0,-2.5088891983032227,0.6489659547805786,1.8599231243133545,0.0805589780211448,0.9922628998756408,0.9922628998756408,0.0,101.34011840820312,108.0,36666.04296875,0.0,1332.1529541015625,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.62115478515625,293.1499938964844,293.1499938964844,280.95001220703125,30812.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079637289047241,1.0,0.0,0.0,3.666964054107666,3.666987419128418,8.972357932179875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.54052734375,0.0,1513.132080078125,1895.4371337890625,0.0,2544.4541015625,0.905365228652954,1.0,0.0,3.0,1.0,0.0
