time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8078969717025757,0.2612667083740234,0.2372191101312637,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.9734414219856262,0.4534540176391601,0.4308997988700866,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5584313869476318,0.3510841131210327,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8803931474685669,0.3420866727828979,0.3260467648506164,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6926370859146118,0.1629243493080139,0.7446303963661194,285.05816650390625,284.95001220703125,300.29180908203125,291.31866455078125,297.8494873046875,296.9961242675781,285.0547180175781,1.0,0.4723820686340332,0.37405925989151,0.37405925989151,1.0,1.0,-2.5088891983032227,0.6489659547805786,1.8599231243133545,0.0805589780211448,0.9922628998756408,0.9922628998756408,0.0,101.34011840820312,108.0,36666.04296875,0.0,1332.1529541015625,1.0,281.24078369140625,283.63427734375,294.2550354003906,296.62115478515625,293.1499938964844,293.1499938964844,280.95001220703125,30812.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079637289047241,1.0,0.0,0.0,3.666964054107666,3.666987419128418,8.972357932179875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.54052734375,0.0,1513.132080078125,1895.4371337890625,0.0,2544.4541015625,0.905365228652954,1.0,0.0,3.0,1.0,0.0
18211380,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976191639900208,0.2583953142166137,0.2350983172655105,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.9617071747779846,0.4491930305957794,0.4274079203605652,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565141439437866,0.3612363934516907,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695510029792786,0.338812381029129,0.3234022557735443,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829038858413696,0.1607427597045898,0.7363247871398926,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8375244140625,296.9939880371094,284.8734741210937,1.0,0.4743018448352813,0.3757748007774353,0.3757748007774353,1.0,1.0,-2.5011684894561768,0.6503517627716064,1.85081684589386,0.0834750905632972,0.8536708354949951,0.8536708354949951,0.0,104.62320709228516,111.0,37308.171875,0.0,1336.51904296875,1.0,280.9568786621094,283.4369506835937,294.3191223144531,296.7924194335937,293.1499938964844,293.1499938964844,281.25,38938.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206659555435181,1.0,0.0,0.0,3.591024398803711,3.5910484790802,8.604587264926522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.3818359375,0.0,1490.1717529296875,1895.4371337890625,0.0,2661.739990234375,0.8936815857887268,1.0,0.0,3.0,1.0,0.0
18211440,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7976191639900208,0.2583953142166137,0.2350983172655105,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.9617071747779846,0.4491930305957794,0.4274079203605652,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5565141439437866,0.3612363934516907,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8695510029792786,0.338812381029129,0.3234022557735443,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6829038858413696,0.1607427597045898,0.7363247871398926,284.87109375,284.95001220703125,300.2351989746094,291.2806091308594,297.8375244140625,296.9939880371094,284.8734741210937,1.0,0.4743018448352813,0.3757748007774353,0.3757748007774353,1.0,1.0,-2.5011684894561768,0.6503517627716064,1.85081684589386,0.0834750905632972,0.8536708354949951,0.8536708354949951,0.0,104.62320709228516,111.0,37308.171875,0.0,1336.51904296875,1.0,280.9568786621094,283.4369506835937,294.3191223144531,296.7924194335937,293.1499938964844,293.1499938964844,281.25,38938.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206659555435181,1.0,0.0,0.0,3.591024398803711,3.5910484790802,8.604587264926522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.3818359375,0.0,1490.1717529296875,1895.4371337890625,0.0,2661.739990234375,0.8936815857887268,1.0,0.0,3.0,1.0,0.0
18211500,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7918364405632019,0.2571457326412201,0.2338734120130539,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9547666311264038,0.4472613036632538,0.4254646897315979,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.553861677646637,0.3670536279678345,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8635895252227783,0.3372986316680908,0.3219050168991089,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6774777770042419,0.1596596240997314,0.7315671443939209,285.0057067871094,284.95001220703125,300.2073974609375,291.261962890625,297.8308410644531,296.9918518066406,285.0121765136719,1.0,0.474947452545166,0.3766325712203979,0.3766325712203979,1.0,1.0,-2.496842861175537,0.6508650779724121,1.845977783203125,0.0850172787904739,0.9378810524940492,0.9378810524940492,0.0,106.560791015625,111.0,36493.00390625,0.0,1339.3597412109375,1.0,281.199951171875,283.5961608886719,294.22711181640625,296.5641784667969,293.1499938964844,293.1499938964844,281.25,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134060502052307,1.0,0.0,0.0,3.6238064765930176,3.6238298416137695,8.762403922446538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.705078125,0.0,1492.3836669921875,1895.4371337890625,0.0,2594.59423828125,0.9003159403800964,1.0,0.0,3.0,1.0,0.0
18211560,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7872591018676758,0.2561233341693878,0.2329624742269516,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136108398437,0.9489513635635376,0.4455722868442535,0.4238817095756531,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.5509274005889893,0.3718560934066772,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8588035702705383,0.3359746932983398,0.3206749558448791,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6729897260665894,0.158670112490654,0.7273311018943787,285.0137634277344,284.95001220703125,300.1799621582031,291.2435913085937,297.8253173828125,296.99188232421875,285.0119934082031,1.0,0.4756205976009369,0.377284437417984,0.377284437417984,1.0,1.0,-2.4930481910705566,0.65111243724823,1.841935873031616,0.0860908702015876,0.965013861656189,0.965013861656189,0.0,108.1751708984375,114.0,36488.0703125,0.0,1341.4830322265625,1.0,281.2425231933594,283.5950012207031,294.2091369628906,296.5779113769531,293.1499938964844,293.1499938964844,280.95001220703125,32815.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095974922180176,1.0,0.0,0.0,3.7095158100128174,3.709539890289306,9.1817986458409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.95703125,0.0,1576.1827392578125,1895.4371337890625,0.0,2559.487060546875,0.9163647294044496,1.0,0.0,3.0,1.0,0.0
18211620,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7771558165550232,0.2531718313694,0.2307136356830597,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.9357798099517822,0.441182941198349,0.420201689004898,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5424789786338806,0.3810894191265106,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485150933265686,0.3325182497501373,0.3178099393844604,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633546948432922,0.1562283337116241,0.71782386302948,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8108825683594,296.9876403808594,284.86456298828125,1.0,0.4767697155475616,0.3785881996154785,0.3785881996154785,1.0,1.0,-2.48224139213562,0.6504198312759399,1.8318214416503904,0.0879398062825203,0.8311746120452881,0.8311746120452881,0.0,111.75092315673828,117.0,36908.25390625,0.0,1343.1177978515625,1.0,280.9569702148437,283.4384155273437,294.2453308105469,296.7017822265625,293.1499938964844,293.1499938964844,281.25,40999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217421770095825,1.0,0.0,0.0,3.5489418506622314,3.5489659309387207,8.40409711599932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.3759765625,0.0,1459.9886474609375,1895.4371337890625,0.0,2671.71728515625,0.8862082362174988,1.0,0.0,3.0,1.0,0.0
18211680,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7771558165550232,0.2531718313694,0.2307136356830597,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.9357798099517822,0.441182941198349,0.420201689004898,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.5424789786338806,0.3810894191265106,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8485150933265686,0.3325182497501373,0.3178099393844604,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6633546948432922,0.1562283337116241,0.71782386302948,284.8612976074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8108825683594,296.9876403808594,284.86456298828125,1.0,0.4767697155475616,0.3785881996154785,0.3785881996154785,1.0,1.0,-2.48224139213562,0.6504198312759399,1.8318214416503904,0.0879398062825203,0.8311746120452881,0.8311746120452881,0.0,111.75092315673828,117.0,36908.25390625,0.0,1343.1177978515625,1.0,280.9569702148437,283.4384155273437,294.2453308105469,296.7017822265625,293.1499938964844,293.1499938964844,281.25,40999.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217421770095825,1.0,0.0,0.0,3.5489418506622314,3.5489659309387207,8.40409711599932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.3759765625,0.0,1459.9886474609375,1895.4371337890625,0.0,2671.71728515625,0.8862082362174988,1.0,0.0,3.0,1.0,0.0
18211740,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7646715641021729,0.2508445382118225,0.2286293804645538,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9187094569206238,0.4374995827674866,0.4167169630527496,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9861129522323608,0.536296010017395,0.3765312433242798,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8357973694801331,0.3295744061470032,0.3150738179683685,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515654921531677,0.1538928598165512,0.7080528140068054,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.7962646484375,296.98486328125,284.9925537109375,1.0,0.4768247604370117,0.379891961812973,0.379891961812973,1.0,1.0,-2.4549739360809326,0.6440702080726624,1.8109036684036253,0.0876660048961639,0.9274552464485168,0.9274552464485168,0.0,116.6958236694336,120.0,35803.40625,0.0,1330.2183837890625,1.0,281.2414855957031,283.5924072265625,294.1271667480469,296.4598693847656,293.1499938964844,293.1499938964844,280.95001220703125,33805.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080137372016907,1.0,0.0,0.0,3.6410391330718994,3.641062736511232,8.845939873936004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.08056640625,0.0,1506.844482421875,1895.4371337890625,0.0,2544.913818359375,0.9017171263694764,1.0,0.0,3.0,1.0,0.0
18211800,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7646715641021729,0.2508445382118225,0.2286293804645538,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9187094569206238,0.4374995827674866,0.4167169630527496,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9861129522323608,0.536296010017395,0.3765312433242798,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8357973694801331,0.3295744061470032,0.3150738179683685,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6515654921531677,0.1538928598165512,0.7080528140068054,284.9941101074219,284.95001220703125,300.0745849609375,291.1734924316406,297.7962646484375,296.98486328125,284.9925537109375,1.0,0.4768247604370117,0.379891961812973,0.379891961812973,1.0,1.0,-2.4549739360809326,0.6440702080726624,1.8109036684036253,0.0876660048961639,0.9274552464485168,0.9274552464485168,0.0,116.6958236694336,120.0,35803.40625,0.0,1330.2183837890625,1.0,281.2414855957031,283.5924072265625,294.1271667480469,296.4598693847656,293.1499938964844,293.1499938964844,280.95001220703125,33805.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080137372016907,1.0,0.0,0.0,3.6410391330718994,3.641062736511232,8.845939873936004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.08056640625,0.0,1506.844482421875,1895.4371337890625,0.0,2544.913818359375,0.9017171263694764,1.0,0.0,3.0,1.0,0.0
18211860,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7543014287948608,0.247853085398674,0.2263589203357696,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.9049504399299622,0.4330575466156006,0.4130057990550995,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9741573929786682,0.5308573246002197,0.3729611933231354,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252303600311279,0.3260416686534881,0.3121570944786072,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6418042182922363,0.1512992978096008,0.6978751420974731,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.7807312011719,296.97998046875,284.8663330078125,1.0,0.4764074981212616,0.3812791705131531,0.3812791705131531,1.0,1.0,-2.4277732372283936,0.6378693580627441,1.789903998374939,0.0875574946403503,0.7994813323020935,0.7994813323020935,0.0,120.88517761230467,123.0,35841.88671875,0.0,1314.3966064453125,1.0,280.9580078125,283.4687194824219,294.159912109375,296.5546264648437,293.1499938964844,293.1499938964844,281.25,42536.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164535164833069,1.0,0.0,0.0,3.4050052165985107,3.4050281047821045,7.736221050436143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.15185546875,0.0,1322.9232177734375,1895.4371337890625,0.0,2622.7451171875,0.8563896417617798,1.0,0.0,3.0,1.0,0.0
18211920,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7543014287948608,0.247853085398674,0.2263589203357696,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.9049504399299622,0.4330575466156006,0.4130057990550995,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9741573929786682,0.5308573246002197,0.3729611933231354,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8252303600311279,0.3260416686534881,0.3121570944786072,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.6418042182922363,0.1512992978096008,0.6978751420974731,284.8624572753906,284.95001220703125,300.0248107910156,291.14068603515625,297.7807312011719,296.97998046875,284.8663330078125,1.0,0.4764074981212616,0.3812791705131531,0.3812791705131531,1.0,1.0,-2.4277732372283936,0.6378693580627441,1.789903998374939,0.0875574946403503,0.7994813323020935,0.7994813323020935,0.0,120.88517761230467,123.0,35841.88671875,0.0,1314.3966064453125,1.0,280.9580078125,283.4687194824219,294.159912109375,296.5546264648437,293.1499938964844,293.1499938964844,281.25,42536.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164535164833069,1.0,0.0,0.0,3.4050052165985107,3.4050281047821045,7.736221050436143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.15185546875,0.0,1322.9232177734375,1895.4371337890625,0.0,2622.7451171875,0.8563896417617798,1.0,0.0,3.0,1.0,0.0
18211980,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460266947746277,0.2455546110868454,0.224243938922882,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8945243954658508,0.4293862879276275,0.4094736874103546,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9637935161590576,0.5270304679870605,0.3701304197311401,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164551854133606,0.3230680823326111,0.309333473443985,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337801218032837,0.1489917039871215,0.6877953410148621,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.7683410644531,296.9783935546875,284.9891052246094,1.0,0.4757127165794372,0.3826663494110107,0.3826663494110107,1.0,1.0,-2.402080774307251,0.6321464776992798,1.7699344158172607,0.0874612852931022,0.8917111754417419,0.8917111754417419,0.0,124.31129455566406,126.0,34816.80078125,0.0,1297.4932861328125,1.0,281.2402648925781,283.6154479980469,294.04949951171875,296.3185729980469,293.1499938964844,293.1499938964844,281.54998779296875,33933.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998619675636292,1.0,0.0,0.0,3.5039703845977783,3.5039925575256348,8.192456562028383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.75341796875,0.0,1361.8511962890625,1895.4371337890625,0.0,2470.162841796875,0.8710944652557373,1.0,0.0,3.0,1.0,0.0
18212040,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7460266947746277,0.2455546110868454,0.224243938922882,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8945243954658508,0.4293862879276275,0.4094736874103546,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9637935161590576,0.5270304679870605,0.3701304197311401,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8164551854133606,0.3230680823326111,0.309333473443985,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6337801218032837,0.1489917039871215,0.6877953410148621,284.9905090332031,284.95001220703125,299.9772644042969,291.109619140625,297.7683410644531,296.9783935546875,284.9891052246094,1.0,0.4757127165794372,0.3826663494110107,0.3826663494110107,1.0,1.0,-2.402080774307251,0.6321464776992798,1.7699344158172607,0.0874612852931022,0.8917111754417419,0.8917111754417419,0.0,124.31129455566406,126.0,34816.80078125,0.0,1297.4932861328125,1.0,281.2402648925781,283.6154479980469,294.04949951171875,296.3185729980469,293.1499938964844,293.1499938964844,281.54998779296875,33933.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998619675636292,1.0,0.0,0.0,3.5039703845977783,3.5039925575256348,8.192456562028383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.75341796875,0.0,1361.8511962890625,1895.4371337890625,0.0,2470.162841796875,0.8710944652557373,1.0,0.0,3.0,1.0,0.0
18212100,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7426205277442932,0.2445381581783294,0.223348468542099,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8901249170303345,0.4277038872241974,0.4078990221023559,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9592329859733582,0.5253412127494812,0.3689444661140442,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8126465678215027,0.3217036724090576,0.3080697655677795,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.630380392074585,0.1479359567165374,0.6832392811775208,285.0917053222656,284.95001220703125,299.95440673828125,291.0947570800781,297.7632751464844,296.9786376953125,285.0977478027344,1.0,0.4753955602645874,0.3833599388599396,0.3833599388599396,1.0,1.0,-2.3906960487365723,0.6297668218612671,1.7609292268753052,0.0875978842377662,0.9868638515472412,0.9868638515472412,0.0,125.79875183105467,126.0,33976.4375,0.0,1289.9547119140625,1.0,281.4964294433594,283.74383544921875,294.0002136230469,296.1553039550781,293.1499938964844,293.1499938964844,281.54998779296875,31098.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886425256729126,1.0,0.0,0.0,3.5972442626953125,3.597266912460327,8.634419259578863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.43994140625,0.0,1439.1185302734375,1895.4371337890625,0.0,2368.072265625,0.8914104104042053,1.0,0.0,3.0,1.0,0.0
18212160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7396150231361389,0.2435890585184097,0.2225659638643264,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.8861760497093201,0.4261011183261871,0.4064639806747436,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.955055058002472,0.5237444043159485,0.3678993284702301,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8091411590576172,0.3204045295715332,0.3069141805171966,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.6273041367530823,0.1469380855560302,0.6790242195129395,285.08935546875,284.95001220703125,299.9321594238281,291.0804138183594,297.7592468261719,296.97955322265625,285.0865173339844,1.0,0.4751266539096832,0.3841815590858459,0.3841815590858459,1.0,1.0,-2.380323648452759,0.6279885768890381,1.7523351907730105,0.0881135463714599,1.0,1.0,0.0,127.1678466796875,129.0,33918.53515625,0.0,1283.1839599609375,1.0,281.54150390625,283.73095703125,294.01544189453125,296.21063232421875,293.1499938964844,293.1499938964844,281.25,30948.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833114862442017,1.0,0.0,0.0,3.706895351409912,3.706918954849243,9.168830388261996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.41064453125,0.0,1559.0118408203125,1895.4371337890625,0.0,2319.922607421875,0.9142221212387084,1.0,0.0,3.0,1.0,0.0
18212220,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7338702082633972,0.2412062287330627,0.2208757400512695,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.8788094520568848,0.4225631654262543,0.4036499261856079,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9468238949775696,0.5198385715484619,0.3656723201274872,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8023508191108704,0.3175689280033111,0.3046727478504181,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6216834783554077,0.1449722945690155,0.6715486645698547,284.8759460449219,284.95001220703125,299.89794921875,291.0585021972656,297.7500915527344,296.9773254394531,284.87286376953125,1.0,0.4746067821979522,0.3854961395263672,0.3854961395263672,1.0,1.0,-2.36057186126709,0.6240445375442505,1.736527442932129,0.0886495932936668,0.8904427886009216,0.8904427886009216,0.0,129.78416442871094,129.0,34602.0,0.0,1270.43310546875,1.0,281.2650756835937,283.49664306640625,294.10528564453125,296.4207458496094,293.1499938964844,293.1499938964844,281.25,36650.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956727147102356,1.0,0.0,0.0,3.711082696914673,3.7111074924468994,9.189557204081212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.5087890625,0.0,1607.14111328125,1895.4371337890625,0.0,2431.92919921875,0.9179777503013612,1.0,0.0,3.0,1.0,0.0
18212280,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7321459650993347,0.2405215799808502,0.2203103452920913,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.876656174659729,0.4215781092643738,0.4027768075466156,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9443222880363464,0.5187442302703857,0.3649481832981109,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8003337979316711,0.3167741596698761,0.3039780855178833,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6200286149978638,0.1444242149591446,0.6693452596664429,284.8700561523437,284.95001220703125,299.8896484375,291.05322265625,297.7473449707031,296.9761657714844,284.8695068359375,1.0,0.474423348903656,0.3858247995376587,0.3858247995376587,1.0,1.0,-2.3544931411743164,0.6226584911346436,1.7318346500396729,0.0886239483952522,0.8760078549385071,0.8760078549385071,0.0,130.55006408691406,132.0,34479.671875,0.0,1266.3809814453125,1.0,281.25732421875,283.4970397949219,294.09521484375,296.39764404296875,293.1499938964844,293.1499938964844,281.54998779296875,37894.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796998143196106,1.0,0.0,0.0,3.679070472717285,3.6790950298309326,9.031699619299616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.2119140625,0.0,1580.0361328125,1895.4371337890625,0.0,2444.011962890625,0.912300169467926,1.0,0.0,3.0,1.0,0.0
18212340,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.7249147295951843,0.0,0.2179157137870788,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.8675907850265503,0.0,0.3989178538322449,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9336797595024108,0.0,0.3619191646575928,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917056083679199,0.0,0.3008493483066559,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6124453544616699,0.0,0.6587989926338196,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7368469238281,296.9739685058594,285.0045166015625,0.0,0.0,0.387468010187149,0.387468010187149,1.0,1.0,-2.326909065246582,0.6166688203811646,1.7102402448654177,0.0886996239423751,0.0,0.0,0.0,133.8085479736328,60.0,33347.75390625,0.0,1247.311279296875,0.0,281.5433654785156,283.6583251953125,293.9827880859375,296.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,33171.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771693229675293,3.77171802520752,9.492181334280758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.950439453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00732421875,0.7249147295951843,0.0,0.2179157137870788,296.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.8675907850265503,0.0,0.3989178538322449,296.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.9336797595024108,0.0,0.3619191646575928,296.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.7917056083679199,0.0,0.3008493483066559,296.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.6124453544616699,0.0,0.6587989926338196,285.00689697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.7368469238281,296.9739685058594,285.0045166015625,0.0,0.0,0.387468010187149,0.387468010187149,1.0,1.0,-2.326909065246582,0.6166688203811646,1.7102402448654177,0.0886996239423751,0.0,0.0,0.0,133.8085479736328,60.0,33347.75390625,0.0,1247.311279296875,0.0,281.5433654785156,283.6583251953125,293.9827880859375,296.1653137207031,293.1499938964844,293.1499938964844,278.1499938964844,33171.44921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.771693229675293,3.77171802520752,9.492181334280758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1650.950439453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0186585783958435,0.0,-0.0043828729540109,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.5195193886756897,0.0,-0.004615425132215,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.5195193886756897,0.0,-0.003408923279494,297.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.5195193886756897,0.0,-0.004615378100425,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,-0.021893361583352,286.5201416015625,294.1499938964844,299.82965087890625,291.01708984375,297.2025451660156,296.9065856933594,284.06036376953125,0.0,0.0,0.3046424686908722,0.3046424686908722,1.0,1.0,-0.0576085224747657,0.0104053858667612,0.0472031347453594,-0.0543055944144725,0.0,0.0,0.0,-0.3170068562030792,60.0,1931.6422119140625,0.0,-0.000148733073729,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,2.411543391644955e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.662288350526511e-13,4.662729620810713e-13,1.3550033206521958e-18,1.884901783266724e-11,1.8848988342368145e-11,3.033982350686503e-17,0.0,0.0,-0.0,0.0,0.0,2.474250995846413e-22,7.635435239219205e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0008459748351015,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0014841627562418,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,0.0013326336629688,297.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0011404397664591,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0027243641670793,286.6988525390625,294.1499938964844,299.8119506835937,291.0098571777344,298.338623046875,297.6650390625,283.6900939941406,0.0,0.0,0.2324808090925216,0.2324808090925216,1.0,1.0,-0.0106697976589202,0.0029143667779862,0.007755430880934,-0.0457197129726409,0.0,0.0,0.0,-0.0632823929190635,60.0,985.1769409179688,0.0,-5.564481398323551e-06,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7216212757118137e-26,-3.2564991680331876e-26,-4.011468925503133e-29,2.6379288950740422e-20,2.6358769378552846e-20,2.052003919322621e-23,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.000103821272205,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001097057465813,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,8.117794641293585e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001094872932299,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0005176556296646,286.6095886230469,294.1499938964844,299.7742004394531,291.0018005371094,297.5013427734375,297.82684326171875,283.4024353027344,0.0,0.0,0.0774936005473136,0.0774936005473136,1.0,1.0,-0.0029644330497831,5.762503496953286e-05,0.0029068081639707,-0.04839389026165,0.0,0.0,0.0,-0.0237851031124591,60.0,209.49459838867188,0.0,-8.345180901869753e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.809475139276879e-21,4.500585103634104e-21,4.3088900356427746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.000103821272205,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0001097057465813,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,8.117794641293585e-05,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001094872932299,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262023925781,0.0,0.0,0.0005176556296646,286.6095886230469,294.1499938964844,299.7742004394531,291.0018005371094,297.5013427734375,297.82684326171875,283.4024353027344,0.0,0.0,0.0774936005473136,0.0774936005473136,1.0,1.0,-0.0029644330497831,5.762503496953286e-05,0.0029068081639707,-0.04839389026165,0.0,0.0,0.0,-0.0237851031124591,60.0,209.49459838867188,0.0,-8.345180901869753e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.809475139276879e-21,4.500585103634104e-21,4.3088900356427746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001034359156619,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.000108936408651,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,8.046484435908496e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.343994140625,0.0,0.0,0.0001089285724447,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,0.0005166507326066,286.67498779296875,294.1499938964844,299.7554016113281,291.0014038085937,296.7024230957031,296.9703674316406,283.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017464281991124,3.4176704133415114e-08,0.0017463939730077,-0.0466981828212738,0.0,0.0,0.0,-0.0171685516834259,60.0,147.68128967285156,0.0,-8.28314696832422e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.942223087307435e-21,4.4740329290885786e-21,4.4681897543220724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001035859604598,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.0001090831356123,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,8.056873048190027e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,0.0001090818332158,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700561523437,0.0,0.0,0.00051742879441,286.6659240722656,294.1499938964844,299.7366943359375,291.0033569335937,296.7207946777344,297.87713623046875,283.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038170196115,1.806705007822984e-08,0.0011037989752367,-0.0461813434958457,0.0,0.0,0.0,-0.0137383053079247,60.0,62.65463638305664,0.0,-8.307177523647624e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946447039868997e-21,4.473187573120769e-21,4.473259062851444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001034444139804,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0001089341894839,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,8.045876893447712e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001089328216039,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0005167213967069,286.64752197265625,294.1499938964844,299.6994323730469,291.0138854980469,296.779296875,298.8985900878906,283.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,17.39107894897461,0.0,-8.284464314556318e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946392109906443e-21,4.473198478333923e-21,4.473193227675738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,0.0001034444139804,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0001089341894839,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,8.045876893447712e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001089328216039,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,0.0005167213967069,286.64752197265625,294.1499938964844,299.6994323730469,291.0138854980469,296.779296875,298.8985900878906,283.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,17.39107894897461,0.0,-8.284464314556318e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946392109906443e-21,4.473198478333923e-21,4.473193227675738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001033020380418,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001087842174456,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,8.034799247980118e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0001087828786694,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0005160103319212,286.6287841796875,294.1499938964844,299.6623840332031,291.0325927734375,296.8358154296875,299.3205261230469,283.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.9397611618042,0.0,-8.261650208396534e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946395341080712e-21,4.473197670540356e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001033020380418,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,0.0001087842174456,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,8.034799247980118e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,0.0001087828786694,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0005160103319212,286.6287841796875,294.1499938964844,299.6623840332031,291.0325927734375,296.8358154296875,299.3205261230469,283.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.9397611618042,0.0,-8.261650208396534e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946395341080712e-21,4.473197670540356e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0001031587817124,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0001086333286366,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,8.023653936106712e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001086320116883,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0005152947851456,286.6097717285156,294.1499938964844,299.6255187988281,291.05877685546875,296.8904113769531,299.492919921875,283.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.246055603027344,0.0,-8.238728099740913e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0001031587817124,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,0.0001086333286366,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,8.023653936106712e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001086320116883,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,0.0005152947851456,286.6097717285156,294.1499938964844,299.6255187988281,291.05877685546875,296.8904113769531,299.492919921875,283.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.246055603027344,0.0,-8.238728099740913e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0001030143539537,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,0.0001084812029148,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,8.012417674763128e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0001084799005184,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0005145734176039,286.5904846191406,294.1499938964844,299.5888366699219,291.0917358398437,296.9430847167969,299.55084228515625,283.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.076375007629396,0.0,-8.215650382226158e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0001030143539537,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921447753906,0.0,0.0,0.0001084812029148,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,8.012417674763128e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,0.0001084799005184,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0005145734176039,286.5904846191406,294.1499938964844,299.5888366699219,291.0917358398437,296.9430847167969,299.55084228515625,283.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.076375007629396,0.0,-8.215650382226158e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001029415871016,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,0.0001084045652532,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,8.006756979739293e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.299072265625,0.0,0.0,0.0001084032774087,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,0.0005142099689692,286.58074951171875,294.1499938964844,299.570556640625,291.11053466796875,296.9686889648437,299.5580139160156,283.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806522965431,0.0,0.0,0.0,-0.0133397104218602,60.0,12.023484230041504,0.0,-8.20403656121016e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
