time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213360,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0001028684928314,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,0.0001083275783457,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,8.001070091268048e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001083262905012,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,0.0005138448905199,286.57098388671875,294.1499938964844,299.55230712890625,291.1307373046875,296.99383544921875,299.5575866699219,283.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,11.974812507629396,0.0,-8.192377976001809e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,0.0001027388716465,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,0.000108191059553,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.990986341610551e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853088378906,0.0,0.0,0.0001081897935364,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,0.0005131974467076,286.5536804199219,294.1499938964844,299.5202941894531,291.1695251464844,297.037109375,299.5454406738281,283.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.893507957458496,0.0,-8.171725340844206e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.000102721103758,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,0.0001081723385141,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,7.989603909663856e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,0.0001081710724974,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0005131087382324,286.55133056640625,294.1499938964844,299.51593017578125,291.17510986328125,297.0429077148437,299.5430908203125,283.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.882650375366213,0.0,-8.168895959670408e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001025720775942,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001080153742805,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.978010398801416e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,0.0001080141300917,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0005123643786646,286.5315246582031,294.1499938964844,299.47967529296875,291.22412109375,297.09039306640625,299.51788330078125,283.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.793889045715332,0.0,-8.145187990749039e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001025720775942,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001080153742805,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,7.978010398801416e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738342285156,0.0,0.0,0.0001080141300917,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0005123643786646,286.5315246582031,294.1499938964844,299.47967529296875,291.22412109375,297.09039306640625,299.51788330078125,283.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.793889045715332,0.0,-8.145187990749039e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0001024215307552,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0001078568093362,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,7.966298289829865e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001078555869753,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0005116123938933,286.5116271972656,294.1499938964844,299.44354248046875,291.277099609375,297.1361999511719,299.4872436523437,283.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.707476615905762,0.0,-8.12127325389156e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0001024215307552,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0001078568093362,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,7.966298289829865e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001078555869753,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29034423828125,0.0,0.0,0.0005116123938933,286.5116271972656,294.1499938964844,299.44354248046875,291.277099609375,297.1361999511719,299.4872436523437,283.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.707476615905762,0.0,-8.12127325389156e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001022696887957,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0001076968837878,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,7.954485772643238e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001076956759789,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005108540062792,286.4916381835937,294.1499938964844,299.4074401855469,291.3333435058594,297.1802673339844,299.4539794921875,283.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.6233491897583,0.0,-8.09718940786297e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0001022696887957,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,0.0001076968837878,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,7.954485772643238e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.252685546875,0.0,0.0,0.0001076956759789,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0005108540062792,286.4916381835937,294.1499938964844,299.4074401855469,291.3333435058594,297.1802673339844,299.4539794921875,283.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.6233491897583,0.0,-8.09718940786297e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001021933785523,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.00010761651356,299.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,7.948549318825826e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472839355469,0.0,0.0,0.000107615313027,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.0005104728625155,286.48162841796875,294.1499938964844,299.3894348144531,291.36248779296875,297.2016906738281,299.4368591308594,283.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.582107543945312,0.0,-8.085099523214012e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,0.0001021168936858,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,0.0001075359614333,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,7.942599040688947e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0001075347681762,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,0.000510090845637,286.4715881347656,294.1499938964844,299.3714294433594,291.3921813964844,297.22271728515625,299.4195556640625,284.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.541397094726562,0.0,-8.07299187499666e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0001019636474666,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,0.0001073745443136,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,7.930676656542346e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001073733728844,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0005093253566883,286.4515380859375,294.1499938964844,299.3354797363281,291.45294189453125,297.263671875,299.3847045898437,284.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.461450576782228,0.0,-8.04875739390809e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,0.0001019636474666,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,0.0001073745443136,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,7.930676656542346e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,0.0001073733728844,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0005093253566883,286.4515380859375,294.1499938964844,299.3354797363281,291.45294189453125,297.263671875,299.3847045898437,284.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.461450576782228,0.0,-8.04875739390809e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001018105103867,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,0.0001072132654371,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,7.918764458736405e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001072121085599,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0005085605080239,286.43145751953125,294.1499938964844,299.2995300292969,291.5149841308594,297.30303955078125,299.3495788574219,284.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.383712768554688,0.0,-8.024579756238381e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0001018105103867,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,0.0001072132654371,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,7.918764458736405e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0001072121085599,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0005085605080239,286.43145751953125,294.1499938964844,299.2995300292969,291.5149841308594,297.30303955078125,299.3495788574219,284.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789504814733846e-08,0.0010848639067262,-0.0403935313224792,0.0,0.0,0.0,-0.0126403411850333,60.0,11.383712768554688,0.0,-8.024579756238381e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001016583337332,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,0.0001070529833668,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,7.906925748102367e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0001070518483174,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0005078004323877,286.4114074707031,294.1499938964844,299.2635803222656,291.5776672363281,297.3408508300781,299.3143615722656,284.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083256676793,1.5599717073655484e-08,0.0010832410771399,-0.0398973785340786,0.0,0.0,0.0,-0.0125462552532553,60.0,11.308075904846191,0.0,-8.000588280765444e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.0001016583337332,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,0.0001070529833668,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,7.906925748102367e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0001070518483174,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,0.0005078004323877,286.4114074707031,294.1499938964844,299.2635803222656,291.5776672363281,297.3408508300781,299.3143615722656,284.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083256676793,1.5599717073655484e-08,0.0010832410771399,-0.0398973785340786,0.0,0.0,0.0,-0.0125462552532553,60.0,11.308075904846191,0.0,-8.000588280765444e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001015187517623,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0001069059726432,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,7.896066381363198e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001069048521458,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0005071032210253,286.3913879394531,294.1499938964844,299.2276306152344,291.64031982421875,297.3772277832031,299.27911376953125,284.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817678412422,1.5425621668896383e-08,0.0010817524744197,-0.0394422300159931,0.0,0.0,0.0,-0.0124599495902657,60.0,11.234963417053224,0.0,-7.978612615033853e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.0001015187517623,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,0.0001069059726432,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,7.896066381363198e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001069048521458,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0005071032210253,286.3913879394531,294.1499938964844,299.2276306152344,291.64031982421875,297.3772277832031,299.27911376953125,284.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817678412422,1.5425621668896383e-08,0.0010817524744197,-0.0394422300159931,0.0,0.0,0.0,-0.0124599495902657,60.0,11.234963417053224,0.0,-7.978612615033853e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,0.0001014639419736,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18121337890625,0.0,0.0,0.0001068482379196,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,7.891802670201287e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,0.0001068471246981,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161560058594,0.0,0.0,0.000506829470396,286.3813781738281,294.1499938964844,299.2096252441406,291.6714782714844,297.3949279785156,299.2614440917969,284.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811830870807,1.535724258872051e-08,0.0010811677202582,-0.0392634533345699,0.0,0.0,0.0,-0.0124260513111948,60.0,11.199931144714355,0.0,-7.969990178935404e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001014157096506,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001067974371835,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,7.888050458859652e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.000106796331238,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0005065885488875,286.37139892578125,294.1499938964844,299.191650390625,291.702392578125,297.4122619628906,299.2437438964844,284.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297066724428987e-08,0.0010806531645357,-0.0391061231493949,0.0,0.0,0.0,-0.0123962191864848,60.0,11.166290283203123,0.0,-7.962405135231165e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19384765625,0.0,0.0,0.0001013328146655,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.0001067101184162,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,7.881600322434679e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0001067090270225,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0005061745177954,286.3522644042969,294.1499938964844,299.15704345703125,291.76080322265625,297.4445495605469,299.2096862792969,284.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797837749123,1.5193618807529674e-08,0.0010797686409205,-0.0388356484472751,0.0,0.0,0.0,-0.0123449359089136,60.0,11.252838134765623,0.0,-7.949374492000062e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,0.0001013295041047,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1641845703125,0.0,0.0,0.0001067066259565,299.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,7.881342753535137e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001067055418388,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0005061579868197,286.3514709472656,294.1499938964844,299.15557861328125,291.76318359375,297.44586181640625,299.208251953125,284.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189488777878072e-08,0.0010797332506626,-0.0388248488306999,0.0,0.0,0.0,-0.012342887930572,60.0,11.274042129516602,0.0,-7.948854374717484e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001012435823213,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,0.0001066161275957,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.874657603679225e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.000106615050754,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0005057288799434,286.3316345214844,294.1499938964844,299.1194763183594,291.8221740722656,297.47808837890625,299.17266845703125,284.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897373512387,60.0,15.81804656982422,0.0,-7.9353611681654e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,0.0001012435823213,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527709960937,0.0,0.0,0.0001066161275957,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.874657603679225e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.000106615050754,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0005057288799434,286.3316345214844,294.1499938964844,299.1194763183594,291.8221740722656,297.47808837890625,299.17266845703125,284.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897373512387,60.0,15.81804656982422,0.0,-7.9353611681654e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001011456988635,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,0.0001065130272763,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,7.86704258644022e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001065119649865,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0005052399937994,286.3118591308594,294.1499938964844,299.083251953125,291.8786926269531,297.509033203125,299.13702392578125,284.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960154004484142e-08,0.0010777724673971,-0.0382252000272274,0.0,0.0,0.0,-0.0122291985899209,60.0,14.810638427734377,0.0,-7.920006339645624e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001011456988635,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,0.0001065130272763,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13494873046875,0.0,0.0,7.86704258644022e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,0.0001065119649865,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0005052399937994,286.3118591308594,294.1499938964844,299.083251953125,291.8786926269531,297.509033203125,299.13702392578125,284.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960154004484142e-08,0.0010777724673971,-0.0382252000272274,0.0,0.0,0.0,-0.0122291985899209,60.0,14.810638427734377,0.0,-7.920006339645624e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001010296255117,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,0.0001063907693605,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,7.858012395445257e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0001063897288986,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0005046602454967,286.2922058105469,294.1499938964844,299.04693603515625,291.9322204589844,297.5386657714844,299.101318359375,284.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.92146110534668,0.0,-7.90182070886658e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0001010296255117,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297607421875,0.0,0.0,0.0001063907693605,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,7.858012395445257e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.139404296875,0.0,0.0,0.0001063897288986,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0005046602454967,286.2922058105469,294.1499938964844,299.04693603515625,291.9322204589844,297.5386657714844,299.101318359375,284.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.92146110534668,0.0,-7.90182070886658e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001009647021419,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001063223899109,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,7.852961425669491e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0001063213567249,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0005043359706178,286.28240966796875,294.1499938964844,299.0287170410156,291.9576721191406,297.552978515625,299.0834350585937,284.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.922147750854492,0.0,-7.891659237202475e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001008957769954,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,0.0001062497904058,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.8475997725036e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,0.0001062487644958,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0005039916723035,286.2726745605469,294.1499938964844,299.010498046875,291.982177734375,297.5669860839844,299.0655517578125,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.91441249847412,0.0,-7.880878882815524e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0001007490136544,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1066589355469,0.0,0.0,0.0001060952199622,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,7.836182339815423e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001060942086041,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0005032586050219,286.25323486328125,294.1499938964844,298.973876953125,292.0279541015625,297.5940856933594,299.0297546386719,284.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.885531425476074,0.0,-7.85795037927528e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.0001007490136544,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1066589355469,0.0,0.0,0.0001060952199622,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,7.836182339815423e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001060942086041,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0005032586050219,286.25323486328125,294.1499938964844,298.973876953125,292.0279541015625,297.5940856933594,299.0297546386719,284.4088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.885531425476074,0.0,-7.85795037927528e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.000100596815173,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0001059349160641,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,7.824342173989862e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,0.0001059339192579,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0005024983547627,286.2339782714844,294.1499938964844,298.9371032714844,292.0690002441406,297.61993408203125,298.993896484375,284.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275622461923376e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.846994400024414,0.0,-7.834209014845328e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.000100596815173,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950622558594,0.0,0.0,0.0001059349160641,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,7.824342173989862e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,0.0001059339192579,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0005024983547627,286.2339782714844,294.1499938964844,298.9371032714844,292.0690002441406,297.61993408203125,298.993896484375,284.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275622461923376e-08,0.0010719195706769,-0.0364350974559783,0.0,0.0,0.0,-0.011889848858118,60.0,14.846994400024414,0.0,-7.834209014845328e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001004477890091,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001057779663824,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,7.812749390723184e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001057769841281,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0005017540534026,286.2148742675781,294.1499938964844,298.900146484375,292.10479736328125,297.64453125,298.9579467773437,284.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089795108418457e-08,0.0010703307343646,-0.0359490849077701,0.0,0.0,0.0,-0.0117977270856499,60.0,14.80195426940918,0.0,-7.81099842583899e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11004638671875,0.0,0.0,0.0001004477890091,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,0.0001057779663824,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,7.812749390723184e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001057769841281,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,0.0005017540534026,286.2148742675781,294.1499938964844,298.900146484375,292.10479736328125,297.64453125,298.9579467773437,284.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089795108418457e-08,0.0010703307343646,-0.0359490849077701,0.0,0.0,0.0,-0.0117977270856499,60.0,14.80195426940918,0.0,-7.81099842583899e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001003101715468,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0001056330293067,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,7.802043546689674e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001056320616044,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0005010666791349,286.1959533691406,294.1499938964844,298.86297607421875,292.134765625,297.6676940917969,298.9217834472656,284.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688771726563,1.3918177721450322e-08,0.0010688632028177,-0.0355002135038375,0.0,0.0,0.0,-0.0117126489058136,60.0,14.75102424621582,0.0,-7.789593325924218e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,0.0001003101715468,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0001056330293067,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,7.802043546689674e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0001056320616044,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.0005010666791349,286.1959533691406,294.1499938964844,298.86297607421875,292.134765625,297.6676940917969,298.9217834472656,284.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688771726563,1.3918177721450322e-08,0.0010688632028177,-0.0355002135038375,0.0,0.0,0.0,-0.0117126489058136,60.0,14.75102424621582,0.0,-7.789593325924218e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
