time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215700,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001002468561637,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,0.0001055663378792,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06036376953125,0.0,0.0,7.797117723384872e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,0.0001055653774528,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0005007503787055,286.1865539550781,294.1499938964844,298.84429931640625,292.1473999023437,297.6788330078125,298.90362548828125,284.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682018473744,1.3839211554511621e-08,0.0010681879939511,-0.0352936685085296,0.0,0.0,0.0,-0.0116735016927123,60.0,14.723909378051758,0.0,-7.779754440662145e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.000100189288787,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0001055057073244,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,7.792640099069104e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.000105504754174,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0005004628910683,286.1771850585937,294.1499938964844,298.8255615234375,292.15838623046875,297.6896667480469,298.88543701171875,284.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675878729671,1.376741831649042e-08,0.0010675741359591,-0.0351058803498744,0.0,0.0,0.0,-0.0116379112005233,60.0,14.695496559143066,0.0,-7.770814391960813e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001000933480099,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,0.0001054046588251,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,7.785175694152713e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001054037202266,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.000499983667396,286.1586303710937,294.1499938964844,298.78790283203125,292.1750793457031,297.71044921875,298.8487854003906,284.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665643494576,1.3647741603506349e-08,0.0010665507288649,-0.0347928367555141,0.0,0.0,0.0,-0.01157858222723,60.0,14.634160041809082,0.0,-7.755922837304753e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001000933480099,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04888916015625,0.0,0.0,0.0001054046588251,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431823730469,0.0,0.0,7.785175694152713e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0001054037202266,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.000499983667396,286.1586303710937,294.1499938964844,298.78790283203125,292.1750793457031,297.71044921875,298.8487854003906,284.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665643494576,1.3647741603506349e-08,0.0010665507288649,-0.0347928367555141,0.0,0.0,0.0,-0.01157858222723,60.0,14.634160041809082,0.0,-7.755922837304753e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0001000211923383,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001053286468959,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,7.779561565257609e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0001053277228493,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0004996233037672,286.14019775390625,294.1499938964844,298.75,292.1843566894531,297.73016357421875,298.8118591308594,284.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557697187138729e-08,0.0010657805250957,-0.0345573015511035,0.0,0.0,0.0,-0.0115339420735836,60.0,14.56719970703125,0.0,-7.744728236502851e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,0.0001000211923383,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001053286468959,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,7.779561565257609e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0001053277228493,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.0004996233037672,286.14019775390625,294.1499938964844,298.75,292.1843566894531,297.73016357421875,298.8118591308594,284.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657941456884,1.3557697187138729e-08,0.0010657805250957,-0.0345573015511035,0.0,0.0,0.0,-0.0115339420735836,60.0,14.56719970703125,0.0,-7.744728236502851e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,9.996821609092876e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,0.0001052728475769,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,7.775439735269174e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001052719308063,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0004993586917407,286.1219787597656,294.1499938964844,298.7117614746094,292.1893615722656,297.748779296875,298.7745361328125,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.49565315246582,0.0,-7.736511520306524e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,9.996821609092876e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,0.0001052728475769,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0203857421875,0.0,0.0,7.775439735269174e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03448486328125,0.0,0.0,0.0001052719308063,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,0.0004993586917407,286.1219787597656,294.1499938964844,298.7117614746094,292.1893615722656,297.748779296875,298.7745361328125,284.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843102455139,0.0,0.0,0.0,-0.0115011595189571,60.0,14.49565315246582,0.0,-7.736511520306524e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.991881961468609e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0001052208026521,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,7.77159511926584e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001052199004334,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0004991120076738,286.1039428710937,294.1499938964844,298.67315673828125,292.19366455078125,297.7662048339844,298.7368469238281,284.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.424216270446776,0.0,-7.728851869615029e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.991881961468609e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,0.0001052208026521,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,7.77159511926584e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,0.0001052199004334,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0004991120076738,286.1039428710937,294.1499938964844,298.67315673828125,292.19366455078125,297.7662048339844,298.7368469238281,284.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.424216270446776,0.0,-7.728851869615029e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,9.98958494164981e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,0.0001051966100931,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,7.769808144075796e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,0.0001051957151503,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03741455078125,0.0,0.0,0.0004989972803741,286.0950012207031,294.1499938964844,298.6537475585937,292.195556640625,297.7744445800781,298.7178649902344,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401205478658085e-08,0.0010644426802173,-0.0341479294002056,0.0,0.0,0.0,-0.0114563638344407,60.0,14.389225959777832,0.0,-7.725291339966135e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,9.987396333599464e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,0.0001051735525834,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.768104842398316e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0114440917969,0.0,0.0,0.0001051726649166,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0004988879663869,286.0860900878906,294.1499938964844,298.6342468261719,292.1972961425781,297.7824401855469,298.6987609863281,284.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373874452327073e-08,0.0010642090346664,-0.0340764336287975,0.0,0.0,0.0,-0.0114428140223026,60.0,14.354811668395996,0.0,-7.721899208945615e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.983327618101612e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001051306826411,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,7.764938345644623e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001051298022503,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004986847634427,286.0684509277344,294.1499938964844,298.5950012207031,292.2002258300781,297.7976989746094,298.6603698730469,284.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.28756618499756,0.0,-7.71559385270848e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,9.983327618101612e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917907714844,0.0,0.0,0.0001051306826411,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,7.764938345644623e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001051298022503,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004986847634427,286.0684509277344,294.1499938964844,298.5950012207031,292.2002258300781,297.7976989746094,298.6603698730469,284.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.28756618499756,0.0,-7.71559385270848e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.979691822081804e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.0001050923820002,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,7.762109453324229e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001050915161613,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0004985032137483,286.0509948730469,294.1499938964844,298.5555114746094,292.2025146484375,297.8118896484375,298.6216735839844,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951032981276,60.0,14.22260284423828,0.0,-7.709960669899375e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.979691822081804e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.0001050923820002,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,7.762109453324229e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,0.0001050915161613,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0004985032137483,286.0509948730469,294.1499938964844,298.5555114746094,292.2025146484375,297.8118896484375,298.6216735839844,284.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951032981276,60.0,14.22260284423828,0.0,-7.709960669899375e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.976470755646004e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.000105058439658,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.759602158330381e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001050575883709,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0004983423277735,286.0337219238281,294.1499938964844,298.5157470703125,292.20416259765625,297.8250732421875,298.5826416015625,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.159868240356444,0.0,-7.704969817723396e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.976470755646004e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.000105058439658,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.759602158330381e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0001050575883709,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0004983423277735,286.0337219238281,294.1499938964844,298.5157470703125,292.20416259765625,297.8250732421875,298.5826416015625,284.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237378304609138e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.159868240356444,0.0,-7.704969817723396e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,9.973653504857792e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0001050287537509,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,7.757409184705466e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001050279097398,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004982016398571,286.01666259765625,294.1499938964844,298.4757385253906,292.2052001953125,297.83721923828125,298.5433044433594,284.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.099265098571776,0.0,-7.700604243154886e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,9.973653504857792e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,0.0001050287537509,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,7.757409184705466e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,0.0001050279097398,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,0.0004982016398571,286.01666259765625,294.1499938964844,298.4757385253906,292.2052001953125,297.83721923828125,298.5433044433594,284.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202156701197513e-08,0.0010627405717968,-0.0336272157728672,0.0,0.0,0.0,-0.0113576864823699,60.0,14.099265098571776,0.0,-7.700604243154886e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,9.972432599170132e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,0.0001050158898578,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.756458944641054e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0001050150458468,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0004981406964361,286.0082092285156,294.1499938964844,298.4556884765625,292.2055053710937,297.84283447265625,298.5235290527344,284.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186885361449184e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501157611608,60.0,14.069940567016602,0.0,-7.698712067849557e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,9.971288091037422e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9470520019531,0.0,0.0,0.0001050038263201,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419860839844,0.0,0.0,7.755567639833316e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.000105002989585,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736328125,0.0,0.0,0.0004980835365131,285.99981689453125,294.1499938964844,298.435546875,292.20562744140625,297.8481750488281,298.5036926269531,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.31725670371452e-08,0.0010624878341332,-0.0335498042404651,0.0,0.0,0.0,-0.0113430181518197,60.0,14.041122436523438,0.0,-7.696937842638364e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.96918315649964e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0001049816419254,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.753929094178602e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0001049808270181,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0004979784716852,285.983154296875,294.1499938964844,298.3951721191406,292.2054748535156,297.8583679199219,298.4638671875,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,13.984464645385742,0.0,-7.693675030395752e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.96918315649964e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,0.0001049816419254,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.753929094178602e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436950683594,0.0,0.0,0.0001049808270181,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0004979784716852,285.983154296875,294.1499938964844,298.3951721191406,292.2054748535156,297.8583679199219,298.4638671875,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.3146232547001093e-08,0.0010622624540701,-0.0334809124469757,0.0,0.0,0.0,-0.0113299619406461,60.0,13.984464645385742,0.0,-7.693675030395752e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.967523510567844e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001049641505233,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.752636884106323e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.000104963335616,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.000497895583976,285.9667358398437,294.1499938964844,298.3546447753906,292.2047424316406,297.8675537109375,298.423828125,284.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125439402017493e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,13.929609298706056,0.0,-7.691100023521359e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,9.967523510567844e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0001049641505233,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.752636884106323e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.000104963335616,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.000497895583976,285.9667358398437,294.1499938964844,298.3546447753906,292.2047424316406,297.8675537109375,298.423828125,284.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125439402017493e-08,0.0010620845714583,-0.0334265157580375,0.0,0.0,0.0,-0.0113196549937129,60.0,13.929609298706056,0.0,-7.691100023521359e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.966222569346428e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,0.0001049504353431,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.751623343210667e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001049496349878,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0004978306242264,285.95050048828125,294.1499938964844,298.3139953613281,292.2034606933594,297.8757629394531,298.38360595703125,284.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.876482963562012,0.0,-7.689079239980856e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.966222569346428e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,0.0001049504353431,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.751623343210667e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921630859375,0.0,0.0,0.0001049496349878,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,0.0004978306242264,285.95050048828125,294.1499938964844,298.3139953613281,292.2034606933594,297.8757629394531,298.38360595703125,284.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.876482963562012,0.0,-7.689079239980856e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.9652650533244e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,0.000104940336314,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.750876829959452e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001049395432346,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0004977828357368,285.9344787597656,294.1499938964844,298.2732238769531,292.20166015625,297.8829650878906,298.3432006835937,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097085194146985e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055985420942,60.0,13.824946403503418,0.0,-7.687588521321231e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248352050781,0.0,0.0,9.9652650533244e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,0.000104940336314,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.750876829959452e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,0.0001049395432346,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0004977828357368,285.9344787597656,294.1499938964844,298.2732238769531,292.20166015625,297.8829650878906,298.3432006835937,284.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097085194146985e-08,0.0010618421947583,-0.0333523340523242,0.0,0.0,0.0,-0.0113055985420942,60.0,13.824946403503418,0.0,-7.687588521321231e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,9.964950731955469e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979797363281,0.0,0.0,0.0001049370184773,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,7.750631630187854e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0001049362326739,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.000497767177876,285.9266052246094,294.1499938964844,298.2528076171875,292.2005615234375,297.8861389160156,298.3229064941406,284.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093116812967764e-08,0.001061808434315,-0.0333419553935527,0.0,0.0,0.0,-0.0113036315888166,60.0,13.799906730651855,0.0,-7.687097536290821e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,9.964695345843212e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,0.0001049343118211,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,7.750432268949226e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0001049335332936,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.0004977544303983,285.9187316894531,294.1499938964844,298.2323913574219,292.1993103027344,297.8890686035156,298.3026123046875,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089876738092698e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,-0.0113020269200205,60.0,13.775193214416504,0.0,-7.686696079645118e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.964288619812578e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001049300190061,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,7.750115037197247e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001049292477546,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0004977341741323,285.9031066894531,294.1499938964844,298.1914978027344,292.1965026855469,297.8947448730469,298.261962890625,284.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084708427868465e-08,0.0010617362568154,-0.03331995382905,0.0,0.0,0.0,-0.01129946205765,60.0,13.72601318359375,0.0,-7.686055880640198e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,9.964288619812578e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,0.0001049300190061,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,7.750115037197247e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001049292477546,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0004977341741323,285.9031066894531,294.1499938964844,298.1914978027344,292.1965026855469,297.8947448730469,298.261962890625,284.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084708427868465e-08,0.0010617362568154,-0.03331995382905,0.0,0.0,0.0,-0.01129946205765,60.0,13.72601318359375,0.0,-7.686055880640198e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.964322089217605e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0001049303537001,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,7.750139047857374e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001049295897246,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0004977358621545,285.8876647949219,294.1499938964844,298.15057373046875,292.1932067871094,297.8995666503906,298.2212219238281,284.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.308501751395852e-08,0.0010617389343678,-0.0333207659423351,0.0,0.0,0.0,-0.0112996157258749,60.0,13.6779203414917,0.0,-7.686094249947929e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,9.964322089217605e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0001049303537001,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,7.750139047857374e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001049295897246,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956298828125,0.0,0.0,0.0004977358621545,285.8876647949219,294.1499938964844,298.15057373046875,292.1932067871094,297.8995666503906,298.2212219238281,284.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617519728839,1.308501751395852e-08,0.0010617389343678,-0.0333207659423351,0.0,0.0,0.0,-0.0112996157258749,60.0,13.6779203414917,0.0,-7.686094249947929e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.964647324522956e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001049337588483,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,7.750390795990825e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001049330094247,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0004977521020919,285.8724365234375,294.1499938964844,298.109619140625,292.1894226074219,297.90350341796875,298.180419921875,284.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617857333272,1.3088967243390924e-08,0.0010617726948112,-0.0333310961723327,0.0,0.0,0.0,-0.0113015733659267,60.0,13.63099193572998,0.0,-7.686583813892869e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,9.964647324522956e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,0.0001049337588483,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,7.750390795990825e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001049330094247,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.0004977521020919,285.8724365234375,294.1499938964844,298.109619140625,292.1894226074219,297.90350341796875,298.180419921875,284.8075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617857333272,1.3088967243390924e-08,0.0010617726948112,-0.0333310961723327,0.0,0.0,0.0,-0.0113015733659267,60.0,13.63099193572998,0.0,-7.686583813892869e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.965287608793004e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,0.0001049404891091,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,7.750887743895873e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001049397542374,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.000497784174513,285.857421875,294.1499938964844,298.0687255859375,292.1852111816406,297.9066162109375,298.1395568847656,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096849826865764e-08,0.0010618400992825,-0.033351719379425,0.0,0.0,0.0,-0.0113054811954498,60.0,13.585128784179688,0.0,-7.687559389069065e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
