time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218040,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,9.965287608793004e-05,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,0.0001049404891091,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,7.750887743895873e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,0.0001049397542374,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.000497784174513,285.857421875,294.1499938964844,298.0687255859375,292.1852111816406,297.9066162109375,298.1395568847656,284.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618531377986,1.3096849826865764e-08,0.0010618400992825,-0.033351719379425,0.0,0.0,0.0,-0.0113054811954498,60.0,13.585128784179688,0.0,-7.687559389069065e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86529541015625,0.0,0.0,9.965729987015948e-05,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,0.000104945138446,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408508300781,0.0,0.0,7.751230441499501e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0001049444035743,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0004978062352165,285.8499755859375,294.1499938964844,298.0482788085937,292.1829528808594,297.9078674316406,298.1191101074219,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618999367579,1.310230945961166e-08,0.0010618867818266,-0.0333660021424293,0.0,0.0,0.0,-0.0113081876188516,60.0,13.562582969665527,0.0,-7.68823582575351e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,9.966251673176885e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84014892578125,0.0,0.0,0.000104950624518,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,7.751635712338611e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0001049498969223,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0004978323122486,285.8426208496094,294.1499938964844,298.02783203125,292.1805725097656,297.908935546875,298.0986633300781,284.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619551176205,1.3108759411295525e-08,0.0010619419626891,-0.0333828777074813,0.0,0.0,0.0,-0.0113113857805728,60.0,13.540287017822266,0.0,-7.689034475788503e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.967543155653402e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,0.000104964201455,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.752638339297846e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0001049634884111,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0004978968645446,285.8280334472656,294.1499938964844,297.987060546875,292.175537109375,297.910400390625,298.0577697753906,284.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062091672793,1.3124751063742224e-08,0.0010620786342769,-0.0334247127175331,0.0,0.0,0.0,-0.0113193122670054,60.0,13.496397972106934,0.0,-7.691014758393069e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,9.967543155653402e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,0.000104964201455,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,7.752638339297846e-05,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0001049634884111,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529052734375,0.0,0.0,0.0004978968645446,285.8280334472656,294.1499938964844,297.987060546875,292.175537109375,297.910400390625,298.0577697753906,284.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062091672793,1.3124751063742224e-08,0.0010620786342769,-0.0334247127175331,0.0,0.0,0.0,-0.0113193122670054,60.0,13.496397972106934,0.0,-7.691014758393069e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,9.969133679987864e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0001049809434334,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,7.753874524496496e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001049802303896,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0004979763762094,285.8135986328125,294.1499938964844,297.94635009765625,292.17010498046875,297.91119384765625,298.0168762207031,284.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144477506443764e-08,0.0010622472036629,-0.0334763191640377,0.0,0.0,0.0,-0.0113290911540389,60.0,13.453323364257812,0.0,-7.69345760431861e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,9.969133679987864e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,0.0001049809434334,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,7.753874524496496e-05,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001049802303896,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.0004979763762094,285.8135986328125,294.1499938964844,297.94635009765625,292.17010498046875,297.91119384765625,298.0168762207031,284.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622603585943,1.3144477506443764e-08,0.0010622472036629,-0.0334763191640377,0.0,0.0,0.0,-0.0113290911540389,60.0,13.453323364257812,0.0,-7.69345760431861e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.971109830075876e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0001050017381203,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.75541047914885e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001050010396284,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0004980750964023,285.7994384765625,294.1499938964844,297.90576171875,292.164306640625,297.9111022949219,297.97607421875,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624701390042,1.3169004553503784e-08,0.0010624569840729,-0.0335404872894287,0.0,0.0,0.0,-0.011341250501573,60.0,13.411206245422363,0.0,-7.696496595599457e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.971109830075876e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0001050017381203,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8054504394531,0.0,0.0,7.75541047914885e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001050010396284,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0004980750964023,285.7994384765625,294.1499938964844,297.90576171875,292.164306640625,297.9111022949219,297.97607421875,284.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624701390042,1.3169004553503784e-08,0.0010624569840729,-0.0335404872894287,0.0,0.0,0.0,-0.011341250501573,60.0,13.411206245422363,0.0,-7.696496595599457e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.973378473659976e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001050256105372,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,7.757172716083005e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001050249193212,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0004981884267181,285.7854919433594,294.1499938964844,297.8653259277344,292.1581726074219,297.9103088378906,297.93536376953125,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627110023051,1.3197173132084572e-08,0.0010626977309584,-0.0336141772568225,0.0,0.0,0.0,-0.0113552147522568,60.0,13.369933128356934,0.0,-7.69998678151751e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,9.973378473659976e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,0.0001050256105372,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,7.757172716083005e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80621337890625,0.0,0.0,0.0001050249193212,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0004981884267181,285.7854919433594,294.1499938964844,297.8653259277344,292.1581726074219,297.9103088378906,297.93536376953125,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627110023051,1.3197173132084572e-08,0.0010626977309584,-0.0336141772568225,0.0,0.0,0.0,-0.0113552147522568,60.0,13.369933128356934,0.0,-7.69998678151751e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,9.97464230749756e-05,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,0.0001050389109877,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,7.758155697956681e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0001050382270477,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.0004982515820302,285.7785949707031,294.1499938964844,297.8451538085937,292.15496826171875,297.9096069335937,297.9150085449219,284.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628453455865,1.3212876126544872e-08,0.0010628321906551,-0.033655259758234,0.0,0.0,0.0,-0.011362999677658,60.0,13.349591255187988,0.0,-7.701932958070756e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,9.975993452826516e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0001050531354849,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857360839844,0.0,0.0,7.759205618640408e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001050524515449,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0004983191029168,285.771728515625,294.1499938964844,297.8250427246094,292.1517028808594,297.90875244140625,297.89471435546875,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629890020936,1.322966802774772e-08,0.0010629757307469,-0.0336991883814334,0.0,0.0,0.0,-0.0113713238388299,60.0,13.32944393157959,0.0,-7.7040141377438e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.978952584788205e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001050842838594,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,7.761506276438013e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001050836071954,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0004984669503755,285.7582092285156,294.1499938964844,297.78497314453125,292.1448974609375,297.9064636230469,297.8542175292969,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633034398779,1.3266450160642762e-08,0.0010632901685312,-0.0337954126298427,0.0,0.0,0.0,-0.0113895582035183,60.0,13.289714813232422,0.0,-7.70857369047917e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,9.978952584788205e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0001050842838594,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,7.761506276438013e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0001050836071954,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0004984669503755,285.7582092285156,294.1499938964844,297.78497314453125,292.1448974609375,297.9064636230469,297.8542175292969,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633034398779,1.3266450160642762e-08,0.0010632901685312,-0.0337954126298427,0.0,0.0,0.0,-0.0113895582035183,60.0,13.289714813232422,0.0,-7.70857369047917e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.982220944948494e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.000105118684587,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.764047040836886e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001051180224749,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004986302810721,285.744873046875,294.1499938964844,297.7451171875,292.1378173828125,297.9034729003906,297.8138732910156,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307082546987205e-08,0.0010636375518515,-0.0339017063379287,0.0,0.0,0.0,-0.0114097008481621,60.0,13.250709533691406,0.0,-7.713612859561182e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,9.982220944948494e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.000105118684587,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,7.764047040836886e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001051180224749,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004986302810721,285.744873046875,294.1499938964844,297.7451171875,292.1378173828125,297.9034729003906,297.8138732910156,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307082546987205e-08,0.0010636375518515,-0.0339017063379287,0.0,0.0,0.0,-0.0114097008481621,60.0,13.250709533691406,0.0,-7.713612859561182e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.985793440137058e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.000105156286736,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,7.76682427385822e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001051556318998,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0004988087457604,285.73175048828125,294.1499938964844,297.7055053710937,292.1304626464844,297.8998107910156,297.7737121582031,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351503014291666e-08,0.0010640174150466,-0.0340179130434989,0.0,0.0,0.0,-0.0114317219704389,60.0,13.212376594543455,0.0,-7.719123118477e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,9.985793440137058e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.000105156286736,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,7.76682427385822e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0001051556318998,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,0.0004988087457604,285.73175048828125,294.1499938964844,297.7055053710937,292.1304626464844,297.8998107910156,297.7737121582031,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351503014291666e-08,0.0010640174150466,-0.0340179130434989,0.0,0.0,0.0,-0.0114317219704389,60.0,13.212376594543455,0.0,-7.719123118477e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,9.989635145757347e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001051967337843,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.769811054458842e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001051960862241,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0004990006564185,285.7188415527344,294.1499938964844,297.6661682128906,292.12286376953125,297.8954772949219,297.7337646484375,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399286125093113e-08,0.0010644259164109,-0.0341429114341735,0.0,0.0,0.0,-0.0114554101601243,60.0,13.174671173095703,0.0,-7.725053308149654e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,9.989635145757347e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001051967337843,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.769811054458842e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001051960862241,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0004990006564185,285.7188415527344,294.1499938964844,297.6661682128906,292.12286376953125,297.8954772949219,297.7337646484375,284.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399286125093113e-08,0.0010644259164109,-0.0341429114341735,0.0,0.0,0.0,-0.0114554101601243,60.0,13.174671173095703,0.0,-7.725053308149654e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,9.991649858420716e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,0.0001052179432008,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.771377568133175e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001052172956406,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0004991013556718,285.7124938964844,294.1499938964844,297.6466064453125,292.11895751953125,297.8930358886719,297.7138671875,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646537411957,1.3424347855561793e-08,0.0010646402370184,-0.0342084728181362,0.0,0.0,0.0,-0.0114678349345922,60.0,13.156047821044922,0.0,-7.728164064246813e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,9.993716230383144e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001052396910381,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,7.772983371978626e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0001052390507538,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0004992045578546,285.7061767578125,294.1499938964844,297.6271057128906,292.114990234375,297.89044189453125,297.6940612792969,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064873416908,1.3450043745422136e-08,0.001064860029146,-0.0342756919562816,0.0,0.0,0.0,-0.0114805735647678,60.0,13.137558937072754,0.0,-7.73135511167311e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.998089808505028e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001052857405738,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,7.776384882163256e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001052851075655,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0004994230694137,285.6936950683594,294.1499938964844,297.58837890625,292.10693359375,297.88482666015625,297.6546936035156,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653387289494,1.3504462437197162e-08,0.001065325224772,-0.0344180427491664,0.0,0.0,0.0,-0.0115075502544641,60.0,13.10117244720459,0.0,-7.73811379417566e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.998089808505028e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001052857405738,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,7.776384882163256e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0001052851075655,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0004994230694137,285.6936950683594,294.1499938964844,297.58837890625,292.10693359375,297.88482666015625,297.6546936035156,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653387289494,1.3504462437197162e-08,0.001065325224772,-0.0344180427491664,0.0,0.0,0.0,-0.0115075502544641,60.0,13.10117244720459,0.0,-7.73811379417566e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001000258489511,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0001053330561262,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,7.779879524605349e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001053324376698,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0004996476345695,285.681396484375,294.1499938964844,297.54998779296875,292.09869384765625,297.8786315917969,297.6156005859375,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658168466761,1.3560384815036741e-08,0.0010658032260835,-0.0345643274486064,0.0,0.0,0.0,-0.0115352729335427,60.0,13.06520938873291,0.0,-7.74506219158866e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001000258489511,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236328125,0.0,0.0,0.0001053330561262,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,7.779879524605349e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.0001053324376698,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0004996476345695,285.681396484375,294.1499938964844,297.54998779296875,292.09869384765625,297.8786315917969,297.6156005859375,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658168466761,1.3560384815036741e-08,0.0010658032260835,-0.0345643274486064,0.0,0.0,0.0,-0.0115352729335427,60.0,13.06520938873291,0.0,-7.74506219158866e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0001000818592729,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0001053920277627,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,7.784234912833199e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001053914093063,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0004999274387955,285.6693115234375,294.1499938964844,297.513671875,292.0914306640625,297.8718566894531,297.5773010253906,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664127767086,1.3630087281057968e-08,0.0010663991561159,-0.0347466580569744,0.0,0.0,0.0,-0.0115698268637061,60.0,13.031240463256836,0.0,-7.753727260251253e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0001000818592729,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145690917969,0.0,0.0,0.0001053920277627,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,7.784234912833199e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,0.0001053914093063,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,0.0004999274387955,285.6693115234375,294.1499938964844,297.513671875,292.0914306640625,297.8718566894531,297.5773010253906,284.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664127767086,1.3630087281057968e-08,0.0010663991561159,-0.0347466580569744,0.0,0.0,0.0,-0.0115698268637061,60.0,13.031240463256836,0.0,-7.753727260251253e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001001619166345,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001054763197316,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,7.790460222167894e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001054757085512,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0005003273836337,285.6574401855469,294.1499938964844,297.4809875488281,292.0862731933594,297.8645935058594,297.5408935546875,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729756886959876e-08,0.001067251432687,-0.0350073724985122,0.0,0.0,0.0,-0.0116192372515797,60.0,13.00245475769043,0.0,-7.766126941533005e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001001619166345,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001054763197316,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,7.790460222167894e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001054757085512,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0005003273836337,285.6574401855469,294.1499938964844,297.4809875488281,292.0862731933594,297.8645935058594,297.5408935546875,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729756886959876e-08,0.001067251432687,-0.0350073724985122,0.0,0.0,0.0,-0.0116192372515797,60.0,13.00245475769043,0.0,-7.766126941533005e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71759033203125,0.0,0.0,0.0001002094650175,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.000105526385596,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,7.794157863827422e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001055257816915,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0005005648708902,285.6515808105469,294.1499938964844,297.4659118652344,292.0844421386719,297.8607788085937,297.523681640625,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677716927602,1.3788967301309183e-08,0.0010677578393369,-0.0351622477173805,0.0,0.0,0.0,-0.0116485906764864,60.0,12.990511894226074,0.0,-7.773497401331042e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001002599383355,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001055795219144,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,7.798082515364513e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001055789252859,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,0.0005008170264773,285.6457824707031,294.1499938964844,297.4516296386719,292.0830993652344,297.8568420410156,297.5071105957031,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683092987164,1.3851812141751909e-08,0.0010682954452931,-0.0353266298770904,0.0,0.0,0.0,-0.0116797471418976,60.0,12.979915618896484,0.0,-7.78132402956544e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001003671786747,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0001056924447766,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,7.806422945577651e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001056918481481,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0005013527697883,285.6343078613281,294.1499938964844,297.4254455566406,292.081787109375,297.84881591796875,297.4757080078125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694508673623,1.3985357760759598e-08,0.0010694367811083,-0.0356759317219257,0.0,0.0,0.0,-0.011745948344469,60.0,12.962072372436523,0.0,-7.797969203693358e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001003671786747,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0001056924447766,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844482421875,0.0,0.0,7.806422945577651e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0001056918481481,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0005013527697883,285.6343078613281,294.1499938964844,297.4254455566406,292.081787109375,297.84881591796875,297.4757080078125,285.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694508673623,1.3985357760759598e-08,0.0010694367811083,-0.0356759317219257,0.0,0.0,0.0,-0.011745948344469,60.0,12.962072372436523,0.0,-7.797969203693358e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001004796431516,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001058108609868,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.8151686466299e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001058102716342,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0005019145319238,285.623046875,294.1499938964844,297.402099609375,292.08221435546875,297.8404541015625,297.4472961425781,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706485481932,1.4125407510334752e-08,0.0010706344619393,-0.0360422283411026,0.0,0.0,0.0,-0.011815377511084,60.0,12.949236869812012,0.0,-7.81544429173664e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001004796431516,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001058108609868,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.8151686466299e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001058102716342,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0005019145319238,285.623046875,294.1499938964844,297.402099609375,292.08221435546875,297.8404541015625,297.4472961425781,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706485481932,1.4125407510334752e-08,0.0010706344619393,-0.0360422283411026,0.0,0.0,0.0,-0.011815377511084,60.0,12.949236869812012,0.0,-7.81544429173664e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0001005892190732,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001059262431226,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.823690248187631e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.000105925661046,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.000502461916767,285.6119689941406,294.1499938964844,297.3814392089844,292.084228515625,297.83184814453125,297.42169189453125,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.426186635455906e-08,0.00107180129271,-0.0363991223275661,0.0,0.0,0.0,-0.0118830259889364,60.0,12.940281867980955,0.0,-7.832490211967524e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864929199219,0.0,0.0,0.0001005892190732,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0001059262431226,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.823690248187631e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.000105925661046,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.000502461916767,285.6119689941406,294.1499938964844,297.3814392089844,292.084228515625,297.83184814453125,297.42169189453125,285.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.426186635455906e-08,0.00107180129271,-0.0363991223275661,0.0,0.0,0.0,-0.0118830259889364,60.0,12.940281867980955,0.0,-7.832490211967524e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
