time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220380,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001006894599413,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001060317881638,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,7.831486436771229e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001060312133631,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0005029626772738,285.6011047363281,294.1499938964844,297.3631591796875,292.08770751953125,297.8230285644531,297.3988037109375,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386691837842136e-08,0.0010728685883805,-0.0367255769670009,0.0,0.0,0.0,-0.0119449067860841,60.0,12.934223175048828,0.0,-7.848098704243966e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0001006894599413,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0001060317881638,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,7.831486436771229e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001060312133631,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0005029626772738,285.6011047363281,294.1499938964844,297.3631591796875,292.08770751953125,297.8230285644531,297.3988037109375,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386691837842136e-08,0.0010728685883805,-0.0367255769670009,0.0,0.0,0.0,-0.0119449067860841,60.0,12.934223175048828,0.0,-7.848098704243966e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.673583984375,0.0,0.0,0.0001007335595204,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65826416015625,0.0,0.0,0.0001060782233253,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,7.834915595594794e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001060776558006,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0005031829932704,285.59576416015625,294.1499938964844,297.3548583984375,292.0899658203125,297.8185729980469,297.3885192871094,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733522940427,1.4441604356818516e-08,0.0010733378585428,-0.0368691869080066,0.0,0.0,0.0,-0.011972127482295,60.0,12.932132720947266,0.0,-7.854970363041502e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693420410156,0.0,0.0,0.0001007741593639,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.0001061209695762,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.838072633603588e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001061204020516,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.000503385788761,285.5904541015625,294.1499938964844,297.3470458984375,292.092529296875,297.8140563964844,297.3787841796875,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073784311302,1.4492150590683652e-08,0.0010737697593867,-0.0370013751089572,0.0,0.0,0.0,-0.011997184716165,60.0,12.93039894104004,0.0,-7.861297746103446e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001008448161883,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001061953662429,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.843567436793819e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001061948059941,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0005037387600168,285.5799865722656,294.1499938964844,297.3328552246094,292.0985412597656,297.8050231933594,297.3606262207031,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745371691882,1.4580116669549172e-08,0.001074522617273,-0.0372314192354679,0.0,0.0,0.0,-0.0120407966896891,60.0,12.92762279510498,0.0,-7.872316132306879e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001008448161883,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.0001061953662429,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,7.843567436793819e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001061948059941,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0005037387600168,285.5799865722656,294.1499938964844,297.3328552246094,292.0985412597656,297.8050231933594,297.3606262207031,285.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745371691882,1.4580116669549172e-08,0.001074522617273,-0.0372314192354679,0.0,0.0,0.0,-0.0120407966896891,60.0,12.92762279510498,0.0,-7.872316132306879e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001008986364468,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001062520241248,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,7.847751840017736e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.000106251471152,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0005040076212026,285.5697326660156,294.1499938964844,297.3203430175781,292.1056213378906,297.7958679199219,297.3447265625,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095980535596e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,12.925907135009766,0.0,-7.880710484187149e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0001008986364468,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001062520241248,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,7.847751840017736e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.000106251471152,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0005040076212026,285.5697326660156,294.1499938964844,297.3203430175781,292.1056213378906,297.7958679199219,297.3447265625,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095980535596e-08,0.001075095264241,-0.0374065749347209,0.0,0.0,0.0,-0.0120740002021193,60.0,12.925907135009766,0.0,-7.880710484187149e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001009421685012,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001062978553818,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,7.851136615499854e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.000106297309685,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0005042250850237,285.5596923828125,294.1499938964844,297.30926513671875,292.1136169433594,297.7867126464844,297.3306884765625,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755731491371,1.4701265982353108e-08,0.0010755584808066,-0.03754822909832,0.0,0.0,0.0,-0.0121008548885583,60.0,12.925246238708496,0.0,-7.887503272741014e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,0.0001009421685012,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001062978553818,299.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,7.851136615499854e-05,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,0.000106297309685,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0005042250850237,285.5596923828125,294.1499938964844,297.30926513671875,292.1136169433594,297.7867126464844,297.3306884765625,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755731491371,1.4701265982353108e-08,0.0010755584808066,-0.03754822909832,0.0,0.0,0.0,-0.0121008548885583,60.0,12.925246238708496,0.0,-7.887503272741014e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001009848929243,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,0.0001063428353518,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,7.854459545342252e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001063422969309,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.000504438590724,285.54986572265625,294.1499938964844,297.2994079589844,292.1224060058594,297.7774963378906,297.3182983398437,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760277509689,1.4754431454377936e-08,0.001076012966223,-0.0376872606575489,0.0,0.0,0.0,-0.01212721131742,60.0,12.92608642578125,0.0,-7.89417242685886e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001009848929243,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219787597656,0.0,0.0,0.0001063428353518,299.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,7.854459545342252e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001063422969309,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6389465332031,0.0,0.0,0.000504438590724,285.54986572265625,294.1499938964844,297.2994079589844,292.1224060058594,297.7774963378906,297.3182983398437,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760277509689,1.4754431454377936e-08,0.001076012966223,-0.0376872606575489,0.0,0.0,0.0,-0.01212721131742,60.0,12.92608642578125,0.0,-7.89417242685886e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,0.000101011202787,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,0.0001063705349224,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61492919921875,0.0,0.0,7.856504817027599e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001063700037775,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0005045700236223,285.5450439453125,294.1499938964844,297.2948303222656,292.1270446777344,297.7729187011719,297.3127136230469,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763080790638,1.4787177704533862e-08,0.001076293294318,-0.0377728901803493,0.0,0.0,0.0,-0.0121434461325407,60.0,12.927563667297363,0.0,-7.898281495499759e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001010420310194,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142578125,0.0,0.0,0.0001064029929693,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,7.858902245061472e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0001064024618244,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,0.0005047239828854,285.5402526855469,294.1499938964844,297.2904663085937,292.1318359375,297.768310546875,297.3074035644531,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766367195174,1.4825550564978585e-08,0.0010766219347715,-0.0378732308745384,0.0,0.0,0.0,-0.0121624721214175,60.0,12.929749488830566,0.0,-7.903098264705477e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000101116260339,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001064811440301,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,7.864674262236804e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001064806274371,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0005050948238931,285.5307922363281,294.1499938964844,297.2822570800781,292.1418151855469,297.7591247558594,297.2973327636719,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774260153993,1.491796908226206e-08,0.0010774109978228,-0.0381148941814899,0.0,0.0,0.0,-0.0122082820162177,60.0,12.935916900634766,0.0,-7.914705690836854e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,0.000101116260339,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001064811440301,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,7.864674262236804e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001064806274371,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0005050948238931,285.5307922363281,294.1499938964844,297.2822570800781,292.1418151855469,297.7591247558594,297.2973327636719,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774260153993,1.491796908226206e-08,0.0010774109978228,-0.0381148941814899,0.0,0.0,0.0,-0.0122082820162177,60.0,12.935916900634766,0.0,-7.914705690836854e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001011974745779,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0001065666656359,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,7.870990521041676e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001065661490429,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0005055005312897,285.5215759277344,294.1499938964844,297.2745056152344,292.1521301269531,297.7499694824219,297.2881774902344,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782909812405,1.5019097077129118e-08,0.001078275963664,-0.0383793301880359,0.0,0.0,0.0,-0.0122584160417318,60.0,12.94459342956543,0.0,-7.927415879294132e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61297607421875,0.0,0.0,0.0001011974745779,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0001065666656359,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,7.870990521041676e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001065661490429,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0005055005312897,285.5215759277344,294.1499938964844,297.2745056152344,292.1521301269531,297.7499694824219,297.2881774902344,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782909812405,1.5019097077129118e-08,0.001078275963664,-0.0383793301880359,0.0,0.0,0.0,-0.0122584160417318,60.0,12.94459342956543,0.0,-7.927415879294132e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001012706852634,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001066437398549,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,7.876683230279014e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001066432305378,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0005058661918155,285.51251220703125,294.1499938964844,297.2669677734375,292.1627197265625,297.7408142089844,297.2796630859375,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790703818202,1.5110241946558745e-08,0.0010790552478283,-0.0386176444590091,0.0,0.0,0.0,-0.0123036000877618,60.0,12.95425033569336,0.0,-7.93888048633562e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,0.0001012706852634,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0001066437398549,299.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,7.876683230279014e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,0.0001066432305378,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077880859375,0.0,0.0,0.0005058661918155,285.51251220703125,294.1499938964844,297.2669677734375,292.1627197265625,297.7408142089844,297.2796630859375,285.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790703818202,1.5110241946558745e-08,0.0010790552478283,-0.0386176444590091,0.0,0.0,0.0,-0.0123036000877618,60.0,12.95425033569336,0.0,-7.93888048633562e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001013352521113,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001067117264028,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,7.881704368628561e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001067112243617,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,0.0005061887786723,285.5036926269531,294.1499938964844,297.2594299316406,292.1733703613281,297.7317199707031,297.2715148925781,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797578142955,1.5190629198968963e-08,0.0010797425638884,-0.0388278290629386,0.0,0.0,0.0,-0.0123434513807296,60.0,12.964043617248535,0.0,-7.948997904350109e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,0.0001013352521113,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844421386719,0.0,0.0,0.0001067117264028,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,7.881704368628561e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,0.0001067112243617,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,0.0005061887786723,285.5036926269531,294.1499938964844,297.2594299316406,292.1733703613281,297.7317199707031,297.2715148925781,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797578142955,1.5190629198968963e-08,0.0010797425638884,-0.0388278290629386,0.0,0.0,0.0,-0.0123434513807296,60.0,12.964043617248535,0.0,-7.948997904350109e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0001013624932966,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58087158203125,0.0,0.0,0.0001067404082277,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,7.883823127485812e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001067399061867,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0005063248681835,285.4993591308594,294.1499938964844,297.2555847167969,292.1787109375,297.7271728515625,297.2674865722656,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800478048622,1.5224541627389954e-08,0.0010800325544551,-0.0389164984226226,0.0,0.0,0.0,-0.012360262684524,60.0,12.968710899353027,0.0,-7.953268976734763e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001013877626974,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,0.0001067670091288,299.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,7.885787636041641e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001067665143636,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0005064511206001,285.4950866699219,294.1499938964844,297.2516174316406,292.1839904785156,297.7226257324219,297.2634582519531,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080316142179,1.5255988472517856e-08,0.0010803008917719,-0.0389987193048,0.0,0.0,0.0,-0.0123758492991328,60.0,12.973226547241213,0.0,-7.95722954194389e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001014328663586,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,0.0001068144920282,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,7.889294647611678e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.000106814004539,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0005066764424555,285.48663330078125,294.1499938964844,297.24334716796875,292.1944274902344,297.7135314941406,297.2553100585937,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807968210428,1.5312119572286065e-08,0.0010807814542204,-0.0391454808413982,0.0,0.0,0.0,-0.0124036790803074,60.0,12.98178482055664,0.0,-7.964302284335646e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001014328663586,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,0.0001068144920282,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,7.889294647611678e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.000106814004539,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,0.0005066764424555,285.48663330078125,294.1499938964844,297.24334716796875,292.1944274902344,297.7135314941406,297.2553100585937,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807968210428,1.5312119572286065e-08,0.0010807814542204,-0.0391454808413982,0.0,0.0,0.0,-0.0124036790803074,60.0,12.98178482055664,0.0,-7.964302284335646e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001014632216538,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.00010684645531,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,7.891654968261719e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001068459678208,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0005068280734121,285.4783935546875,294.1499938964844,297.2343139648437,292.2045288085937,297.7044677734375,297.24676513671875,285.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811197571456,1.5349879589621196e-08,0.0010811043903231,-0.0392442047595977,0.0,0.0,0.0,-0.0124223986640572,60.0,12.988730430603027,0.0,-7.969061499579767e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763244628906,0.0,0.0,0.0001014632216538,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.00010684645531,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,7.891654968261719e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,0.0001068459678208,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,0.0005068280734121,285.4783935546875,294.1499938964844,297.2343139648437,292.2045288085937,297.7044677734375,297.24676513671875,285.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811197571456,1.5349879589621196e-08,0.0010811043903231,-0.0392442047595977,0.0,0.0,0.0,-0.0124223986640572,60.0,12.988730430603027,0.0,-7.969061499579767e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001014800945995,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001068642086465,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,7.892966095823795e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0001068637284333,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0005069124163128,285.4703369140625,294.1499938964844,297.2242736816406,292.21417236328125,297.6953430175781,297.23760986328125,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812989203259,1.537083349489876e-08,0.0010812835535034,-0.0392989888787269,0.0,0.0,0.0,-0.0124327866360545,60.0,12.993803977966309,0.0,-7.971703297471323e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001014800945995,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0001068642086465,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,7.892966095823795e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,0.0001068637284333,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0005069124163128,285.4703369140625,294.1499938964844,297.2242736816406,292.21417236328125,297.6953430175781,297.23760986328125,285.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812989203259,1.537083349489876e-08,0.0010812835535034,-0.0392989888787269,0.0,0.0,0.0,-0.0124327866360545,60.0,12.993803977966309,0.0,-7.971703297471323e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001014823792502,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001068666024366,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.893142901593819e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001068661294993,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0005069238250143,285.4624938964844,294.1499938964844,297.2130432128906,292.22320556640625,297.6861877441406,297.2275695800781,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813227854669,1.5373615269709262e-08,0.0010813073022291,-0.0393062606453895,0.0,0.0,0.0,-0.0124341659247875,60.0,12.996583938598633,0.0,-7.972054305582787e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0001014823792502,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0001068666024366,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.893142901593819e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001068661294993,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0005069238250143,285.4624938964844,294.1499938964844,297.2130432128906,292.22320556640625,297.6861877441406,297.2275695800781,285.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813227854669,1.5373615269709262e-08,0.0010813073022291,-0.0393062606453895,0.0,0.0,0.0,-0.0124341659247875,60.0,12.996583938598633,0.0,-7.972054305582787e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0001014758090605,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466003417969,0.0,0.0,0.0001068596830009,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,7.892631401773542e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001068592100637,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.0005068909958936,285.45867919921875,294.1499938964844,297.2068786621094,292.2274169921875,297.6815795898437,297.2220153808594,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812522377818,1.5365396066613357e-08,0.0010812368709594,-0.039284773170948,0.0,0.0,0.0,-0.012430090457201,60.0,12.996621131896973,0.0,-7.971017623731316e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001014667359413,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,0.0001068501223926,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,7.891925633884966e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0001068496567313,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0005068457103334,285.45489501953125,294.1499938964844,297.2003173828125,292.2314453125,297.6769714355469,297.2162170410156,285.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811544489115,1.5354057580907465e-08,0.001081139082089,-0.0392551273107528,0.0,0.0,0.0,-0.0124244643375277,60.0,12.996139526367188,0.0,-7.9695887222897e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001014400841086,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001068220444722,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.889851258369163e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001068215860868,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0005067125894129,285.4474182128906,294.1499938964844,297.1859130859375,292.2388000488281,297.66766357421875,297.20391845703125,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808710940182,1.532078108823498e-08,0.0010808557271957,-0.0391681268811225,0.0,0.0,0.0,-0.0124079743400216,60.0,12.993618965148926,0.0,-7.965393677977772e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001014400841086,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368957519531,0.0,0.0,0.0001068220444722,299.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.889851258369163e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001068215860868,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0005067125894129,285.4474182128906,294.1499938964844,297.1859130859375,292.2388000488281,297.66766357421875,297.20391845703125,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808710940182,1.532078108823498e-08,0.0010808557271957,-0.0391681268811225,0.0,0.0,0.0,-0.0124079743400216,60.0,12.993618965148926,0.0,-7.965393677977772e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0001013926594168,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0001067720877472,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,7.88616162026301e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001067716366378,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.000506475684233,285.4401550292969,294.1499938964844,297.1695556640625,292.2450866699219,297.658203125,297.1899108886719,285.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803652694448,1.5261624852769273e-08,0.0010803500190377,-0.0390134565532207,0.0,0.0,0.0,-0.0123786479234695,60.0,12.987017631530762,0.0,-7.957939374136913e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.542724609375,0.0,0.0,0.0001013926594168,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0001067720877472,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52789306640625,0.0,0.0,7.88616162026301e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001067716366378,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,0.000506475684233,285.4401550292969,294.1499938964844,297.1695556640625,292.2450866699219,297.658203125,297.1899108886719,285.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803652694448,1.5261624852769273e-08,0.0010803500190377,-0.0390134565532207,0.0,0.0,0.0,-0.0123786479234695,60.0,12.987017631530762,0.0,-7.957939374136913e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001013278961181,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001067038829205,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,7.88112374721095e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001067034318111,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0005061522242613,285.4330749511719,294.1499938964844,297.1510009765625,292.25018310546875,297.6485900878906,297.1741027832031,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.518086456542278e-08,0.0010796594433486,-0.0388022996485233,0.0,0.0,0.0,-0.0123386122286319,60.0,12.97655200958252,0.0,-7.947768665417243e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
