time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001013278961181,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0001067038829205,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,7.88112374721095e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001067034318111,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0005061522242613,285.4330749511719,294.1499938964844,297.1510009765625,292.25018310546875,297.6485900878906,297.1741027832031,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.518086456542278e-08,0.0010796594433486,-0.0388022996485233,0.0,0.0,0.0,-0.0123386122286319,60.0,12.97655200958252,0.0,-7.947768665417243e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001012441862258,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001066157274181,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,7.874612492742017e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001066152835846,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0005057341186329,285.4262084960937,294.1499938964844,297.1300048828125,292.2539367675781,297.6387634277344,297.15625,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787822538986,1.5076503601108016e-08,0.0010787672363221,-0.0385294295847415,0.0,0.0,0.0,-0.0122868763282895,60.0,12.96173858642578,0.0,-7.934635704032189e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001012441862258,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5183410644531,0.0,0.0,0.0001066157274181,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,7.874612492742017e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.0001066152835846,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0005057341186329,285.4262084960937,294.1499938964844,297.1300048828125,292.2539367675781,297.6387634277344,297.15625,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787822538986,1.5076503601108016e-08,0.0010787672363221,-0.0385294295847415,0.0,0.0,0.0,-0.0122868763282895,60.0,12.96173858642578,0.0,-7.934635704032189e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,0.0001011925705824,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515380859375,0.0,0.0,0.0001065613687387,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,7.870596891734749e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0001065609321813,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0005054763169027,285.4228820800781,294.1499938964844,297.1184997558594,292.2552490234375,297.6337280273437,297.146240234375,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782317258417,1.501215862731442e-08,0.0010782167082652,-0.0383611842989921,0.0,0.0,0.0,-0.0122549766674637,60.0,12.95197868347168,0.0,-7.926543332814617e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001011374988593,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.512451171875,0.0,0.0,0.0001065033648046,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,7.866312807891518e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164489746094,0.0,0.0,0.0001065029282472,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.526123046875,0.0,0.0,0.0005052011692896,285.4195556640625,294.1499938964844,297.1063232421875,292.25616455078125,297.6286315917969,297.1357421875,285.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776444105431,1.494350065911476e-08,0.0010776295093819,-0.0381816588342189,0.0,0.0,0.0,-0.0122209396213293,60.0,12.941381454467772,0.0,-7.917913791288812e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001010152845992,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0001063746603904,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.856806769268587e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001063742311089,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0005045907455496,285.4130554199219,294.1499938964844,297.0797424316406,292.2567443847656,297.6182556152344,297.11334228515625,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763438185676,1.4791165625638314e-08,0.0010763290338218,-0.0377833135426044,0.0,0.0,0.0,-0.0121454307809472,60.0,12.917213439941406,0.0,-7.89878242812847e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0001010152845992,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,0.0001063746603904,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.856806769268587e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,0.0001063742311089,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,0.0005045907455496,285.4130554199219,294.1499938964844,297.0797424316406,292.2567443847656,297.6182556152344,297.11334228515625,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763438185676,1.4791165625638314e-08,0.0010763290338218,-0.0377833135426044,0.0,0.0,0.0,-0.0121454307809472,60.0,12.917213439941406,0.0,-7.89878242812847e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001009402476483,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0001062956362147,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,7.850969996070489e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001062952142092,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.000504215946421,285.4097595214844,294.1499938964844,297.064697265625,292.25634765625,297.6127014160156,297.1003112792969,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755421826615,1.4697635997151792e-08,0.001075527514331,-0.0375387370586395,0.0,0.0,0.0,-0.0120990555733442,60.0,12.901692390441896,0.0,-7.887047814847392e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001008705730782,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001062222581822,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.845550135243684e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,0.0001062218361767,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0005038679228164,285.40673828125,294.1499938964844,297.04998779296875,292.2555236816406,297.6075439453125,297.0882568359375,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748008498921,1.4610789023095094e-08,0.0010747861815616,-0.037311628460884,0.0,0.0,0.0,-0.0120560089126229,60.0,12.887310981750488,0.0,-7.876159457964604e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001007110113278,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0001060542272171,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,7.833139534341171e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001060538124875,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0005030708853155,285.400634765625,294.1499938964844,297.01641845703125,292.2529296875,297.5964050292969,297.0600280761719,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730996727943,1.4411920545853718e-08,0.0010730853537097,-0.036791555583477,0.0,0.0,0.0,-0.0119574191048741,60.0,12.852338790893556,0.0,-7.851254935076214e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,0.0001007110113278,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,0.0001060542272171,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,7.833139534341171e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001060538124875,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,0.0005030708853155,285.400634765625,294.1499938964844,297.01641845703125,292.2529296875,297.5964050292969,297.0600280761719,285.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730996727943,1.4411920545853718e-08,0.0010730853537097,-0.036791555583477,0.0,0.0,0.0,-0.0119574191048741,60.0,12.852338790893556,0.0,-7.851254935076214e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001005457597784,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0001058802008628,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.820285827619955e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,0.0001058797861333,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0005022454424761,285.3947448730469,294.1499938964844,296.97869873046875,292.24957275390625,297.5846862792969,297.0279235839844,285.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713380761444,1.4205955523038938e-08,0.0010713238734751,-0.0362528972327709,0.0,0.0,0.0,-0.011855311691761,60.0,12.81387996673584,0.0,-7.825503445246795e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0001005457597784,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0001058802008628,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,7.820285827619955e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,0.0001058797861333,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0005022454424761,285.3947448730469,294.1499938964844,296.97869873046875,292.24957275390625,297.5846862792969,297.0279235839844,285.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713380761444,1.4205955523038938e-08,0.0010713238734751,-0.0362528972327709,0.0,0.0,0.0,-0.011855311691761,60.0,12.81387996673584,0.0,-7.825503445246795e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,0.0001004603836918,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,0.0001057902845786,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.813644333509728e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911193847656,0.0,0.0,0.000105789877125,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0005018189549446,285.3918762207031,294.1499938964844,296.9583435058594,292.24761962890625,297.5785217285156,297.0101318359375,285.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704279411584,1.4099544642931504e-08,0.0010704138549044,-0.0359745845198631,0.0,0.0,0.0,-0.011802558787167,60.0,12.793413162231444,0.0,-7.812215585545347e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,0.0001003741053864,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0001056994296959,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,7.806933717802167e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,0.0001056990222423,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0005013880436308,285.3890686035156,294.1499938964844,296.93707275390625,292.2454528808594,297.572265625,296.9916381835937,285.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695081437006,1.3992015546193672e-08,0.001069494173862,-0.0356933437287807,0.0,0.0,0.0,-0.0117492508143186,60.0,12.77253532409668,0.0,-7.798799828151459e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.000100199424196,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001055154716596,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,7.793346594553441e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001055150714819,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0005005154525861,285.3835144042969,294.1499938964844,296.891845703125,292.2406005859375,297.5594177246094,296.9532165527344,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676474776118,1.3774306140135197e-08,0.0010676337406039,-0.0351238995790481,0.0,0.0,0.0,-0.0116413291543722,60.0,12.729819297790527,0.0,-7.771672017042874e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.000100199424196,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0001055154716596,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,7.793346594553441e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001055150714819,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0005005154525861,285.3835144042969,294.1499938964844,296.891845703125,292.2406005859375,297.5594177246094,296.9532165527344,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676474776118,1.3774306140135197e-08,0.0010676337406039,-0.0351238995790481,0.0,0.0,0.0,-0.0116413291543722,60.0,12.729819297790527,0.0,-7.771672017042874e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001000197080429,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001053262094501,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,7.77936729718931e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0001053258165484,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0004996177740395,285.378173828125,294.1499938964844,296.84326171875,292.2350158691406,297.5458374023437,296.9110412597656,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657318634912,1.355032086536312e-08,0.0010657182428985,-0.0345380008220672,0.0,0.0,0.0,-0.0115302894264459,60.0,12.68466091156006,0.0,-7.743811636373722e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001000197080429,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0001053262094501,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,7.77936729718931e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0001053258165484,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0004996177740395,285.378173828125,294.1499938964844,296.84326171875,292.2350158691406,297.5458374023437,296.9110412597656,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657318634912,1.355032086536312e-08,0.0010657182428985,-0.0345380008220672,0.0,0.0,0.0,-0.0115302894264459,60.0,12.68466091156006,0.0,-7.743811636373722e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.98361865640618e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001051329454639,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.765093323541805e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001051325598382,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0004987010615877,285.3730163574219,294.1499938964844,296.7916564941406,292.2287292480469,297.5315856933594,296.8658752441406,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637760860845,1.332160604050614e-08,0.0010637628147378,-0.0339397005736827,0.0,0.0,0.0,-0.0114169064909219,60.0,12.637639999389648,0.0,-7.715414085396334e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.98361865640618e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0001051329454639,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673156738281,0.0,0.0,7.765093323541805e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0001051325598382,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0004987010615877,285.3730163574219,294.1499938964844,296.7916564941406,292.2287292480469,297.5315856933594,296.8658752441406,285.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637760860845,1.332160604050614e-08,0.0010637628147378,-0.0339397005736827,0.0,0.0,0.0,-0.0114169064909219,60.0,12.637639999389648,0.0,-7.715414085396334e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.964947821572424e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001049363199854,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,7.750570512143895e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001049359416356,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004977684584446,285.3680114746094,294.1499938964844,296.7372436523437,292.22174072265625,297.5166015625,296.8178405761719,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.3088914840864165e-08,0.0010617731604725,-0.0333309583365917,0.0,0.0,0.0,-0.0113015519455075,60.0,12.58885669708252,0.0,-7.686576708465509e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,9.964947821572424e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001049363199854,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,7.750570512143895e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001049359416356,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769897460937,0.0,0.0,0.0004977684584446,285.3680114746094,294.1499938964844,296.7372436523437,292.22174072265625,297.5166015625,296.8178405761719,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.3088914840864165e-08,0.0010617731604725,-0.0333309583365917,0.0,0.0,0.0,-0.0113015519455075,60.0,12.58885669708252,0.0,-7.686576708465509e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.955498535418884e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0001048368067131,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,7.743220339762047e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,0.0001048364283633,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0004972963943146,285.3656005859375,294.1499938964844,296.7090759277344,292.218017578125,297.5087280273437,296.79254150390625,285.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607780423015,1.2971145046947186e-08,0.0010607651202008,-0.0330228507518768,0.0,0.0,0.0,-0.0112431636080145,60.0,12.56368637084961,0.0,-7.672002055869599e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,9.946012869477272e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.000104736915091,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,7.735842518741265e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001047365440172,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0004968225839547,285.3632202148437,294.1499938964844,296.6803283691406,292.2141418457031,297.5007019042969,296.7667541503906,285.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597670916467,1.2852930275641938e-08,0.001059754169546,-0.0327135659754276,0.0,0.0,0.0,-0.0111845592036843,60.0,12.538207054138184,0.0,-7.657386902337748e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.92694403976202e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001045361059368,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.721010479144752e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0001045357421389,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0004958701319992,285.35858154296875,294.1499938964844,296.6211853027344,292.2059020996094,297.4842529296875,296.7140808105469,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577363427728,1.2615291034023812e-08,0.001057723769918,-0.0320918038487434,0.0,0.0,0.0,-0.0110667590051889,60.0,12.486557960510254,0.0,-7.628047171692742e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.92694403976202e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,0.0001045361059368,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,7.721010479144752e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0001045357421389,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0004958701319992,285.35858154296875,294.1499938964844,296.6211853027344,292.2059020996094,297.4842529296875,296.7140808105469,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577363427728,1.2615291034023812e-08,0.001057723769918,-0.0320918038487434,0.0,0.0,0.0,-0.0110667590051889,60.0,12.486557960510254,0.0,-7.628047171692742e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,9.915424743667244e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,0.0001044147938955,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.712050137342885e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001044144300976,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,0.0004952946910634,285.3558654785156,294.1499938964844,296.584716796875,292.20068359375,297.4738464355469,296.6810607910156,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565074626356,1.2471727650620323e-08,0.0010564950061962,-0.0317161679267883,0.0,0.0,0.0,-0.0109955826774239,60.0,12.454675674438477,0.0,-7.610350394315901e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.907720959745347e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512634277344,0.0,0.0,0.0001043336669681,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.706058386247605e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001043333104462,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0004949099384248,285.3540954589844,294.1499938964844,296.56005859375,292.19708251953125,297.4669189453125,296.6590270996094,285.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055687549524,1.2375724445234937e-08,0.0010556752094998,-0.0314649641513824,0.0,0.0,0.0,-0.0109479948878288,60.0,12.433419227600098,0.0,-7.598526963192853e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.888468048302455e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001041309151332,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,7.691083010286093e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001041305586113,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0004939481732435,285.3497619628906,294.1499938964844,296.49725341796875,292.1877136230469,297.4488220214844,296.6020812988281,285.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536358458921,1.2135780380617689e-08,0.0010536237386986,-0.0308370999991893,0.0,0.0,0.0,-0.0108290463685989,60.0,12.379045486450195,0.0,-7.569018123376736e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,9.888468048302455e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001041309151332,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447631835937,0.0,0.0,7.691083010286093e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001041305586113,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0004939481732435,285.3497619628906,294.1499938964844,296.49725341796875,292.1877136230469,297.4488220214844,296.6020812988281,285.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536358458921,1.2135780380617689e-08,0.0010536237386986,-0.0308370999991893,0.0,0.0,0.0,-0.0108290463685989,60.0,12.379045486450195,0.0,-7.569018123376736e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,9.869235509540886e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0001039283743011,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,7.676123641431332e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0001039280250552,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0004929875140078,285.3456115722656,294.1499938964844,296.4330444335937,292.1778259277344,297.4299011230469,296.5434875488281,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051586237736,1.1896100104991092e-08,0.0010515742469578,-0.0302098914980888,0.0,0.0,0.0,-0.0107102263718843,60.0,12.32366943359375,0.0,-7.539598101402589e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,9.869235509540886e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0001039283743011,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,7.676123641431332e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,0.0001039280250552,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0004929875140078,285.3456115722656,294.1499938964844,296.4330444335937,292.1778259277344,297.4299011230469,296.5434875488281,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051586237736,1.1896100104991092e-08,0.0010515742469578,-0.0302098914980888,0.0,0.0,0.0,-0.0107102263718843,60.0,12.32366943359375,0.0,-7.539598101402589e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.860020509222522e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.440673828125,0.0,0.0,0.0001038313348544,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,7.6689560955856e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001038309856085,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0004925272078253,285.34356689453125,294.1499938964844,296.4005126953125,292.1726989746094,297.4203491210937,296.5142517089844,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506034595891,1.1781259523502284e-08,0.0010505917016416,-0.0299093555659055,0.0,0.0,0.0,-0.0106532918289303,60.0,12.296080589294434,0.0,-7.525522249807183e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.850414789980276e-05,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0001037301772157,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,7.661484414711595e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,0.0001037298352457,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0004920474020764,285.3415222167969,294.1499938964844,296.3677062988281,292.1674499511719,297.4106140136719,296.48455810546875,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049579703249,1.1661552612451942e-08,0.0010495680617168,-0.0295960772782564,0.0,0.0,0.0,-0.0105939479544758,60.0,12.26806926727295,0.0,-7.510863753168452e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.831410716287792e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001035300447256,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,7.64670257922262e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001035297027556,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0004910980933345,285.33758544921875,294.1499938964844,296.301513671875,292.1566772460937,297.3905639648437,296.4240417480469,285.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.211297988891602,0.0,-7.481904873429812e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.831410716287792e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,0.0001035300447256,299.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,7.64670257922262e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001035297027556,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0004910980933345,285.33758544921875,294.1499938964844,296.301513671875,292.1566772460937,297.3905639648437,296.4240417480469,285.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424717172303644e-08,0.0010475430171936,-0.0289762448519468,0.0,0.0,0.0,-0.0104765389114618,60.0,12.211297988891602,0.0,-7.481904873429812e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.81259363470599e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.00010333188402,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,7.632066262885928e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0001033315493259,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004901581560261,285.33380126953125,294.1499938964844,296.2347412109375,292.1455078125,297.36968994140625,296.3622131347656,285.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.153839111328123,0.0,-7.453286343661605e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.81259363470599e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.00010333188402,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,7.632066262885928e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0001033315493259,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004901581560261,285.33380126953125,294.1499938964844,296.2347412109375,292.1455078125,297.36968994140625,296.3622131347656,285.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.119021408868548e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.153839111328123,0.0,-7.453286343661605e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
