time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225060,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.794011566555128e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001031361971399,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,7.617612573085353e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001031358697218,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004892299766652,285.3302001953125,294.1499938964844,296.1676330566406,292.134033203125,297.3480224609375,296.2995300292969,285.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958644658387584e-08,0.0010435577714815,-0.0277563706040382,0.0,0.0,0.0,-0.0102454870939254,60.0,12.095952033996582,0.0,-7.425079928680135e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.794011566555128e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268798828125,0.0,0.0,0.0001031361971399,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,7.617612573085353e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,0.0001031358697218,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.0004892299766652,285.3302001953125,294.1499938964844,296.1676330566406,292.134033203125,297.3480224609375,296.2995300292969,285.4225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958644658387584e-08,0.0010435577714815,-0.0277563706040382,0.0,0.0,0.0,-0.0102454870939254,60.0,12.095952033996582,0.0,-7.425079928680135e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.775707439985126e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0001029434424708,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,7.60337570682168e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0001029431150527,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0004883157089352,285.32672119140625,294.1499938964844,296.1005249023437,292.1222839355469,297.3255310058594,296.2362976074219,285.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.037824630737305,0.0,-7.397347445703417e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.775707439985126e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,0.0001029434424708,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,7.60337570682168e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0001029431150527,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0004883157089352,285.32672119140625,294.1499938964844,296.1005249023437,292.1222839355469,297.3255310058594,296.2362976074219,285.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416180593892,1.0730542676640198e-08,0.0010416072327643,-0.0271593015640974,0.0,0.0,0.0,-0.0101324077695608,60.0,12.037824630737305,0.0,-7.397347445703417e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,9.766677976585925e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.0001028483529807,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,7.596352224936709e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0001028480255627,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.000487864628667,285.3250732421875,294.1499938964844,296.0670471191406,292.1163330078125,297.31396484375,296.20458984375,285.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406556539237,1.0618009582685772e-08,0.0010406450601294,-0.0268647316843271,0.0,0.0,0.0,-0.0100766206160187,60.0,12.008726119995115,0.0,-7.383685129980222e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,9.757724910741672e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,0.000102754063846,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,7.589388405904174e-05,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001027537437039,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,0.0004874174192082,285.32342529296875,294.1499938964844,296.0336303710937,292.1103515625,297.3022155761719,296.1728210449219,285.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039701513946,1.0506437497781462e-08,0.001039691036567,-0.0265726670622825,0.0,0.0,0.0,-0.0100213093683123,60.0,11.97963809967041,0.0,-7.3701514224922e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,9.740077803144231e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,0.0001025682286126,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.575662311865017e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001025679157464,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0004865359514951,285.3202819824219,294.1499938964844,295.96728515625,292.0982971191406,297.27813720703125,296.109375,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378208244219,1.0286525409242133e-08,0.0010378105798736,-0.0259969830513,0.0,0.0,0.0,-0.0099122896790504,60.0,11.92152976989746,0.0,-7.343513175328553e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,9.740077803144231e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,0.0001025682286126,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,7.575662311865017e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001025679157464,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.0004865359514951,285.3202819824219,294.1499938964844,295.96728515625,292.0982971191406,297.27813720703125,296.109375,285.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378208244219,1.0286525409242133e-08,0.0010378105798736,-0.0259969830513,0.0,0.0,0.0,-0.0099122896790504,60.0,11.92152976989746,0.0,-7.343513175328553e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,9.728266741149127e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0001024438461172,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,7.566475687781349e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.000102443533251,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0004859459586441,285.3182373046875,294.1499938964844,295.9225769042969,292.0900573730469,297.2613220214844,296.06640625,285.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365621419623,1.0139334705172588e-08,0.0010365520138293,-0.0256116539239883,0.0,0.0,0.0,-0.0098393205553293,60.0,11.882158279418944,0.0,-7.325710527084085e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.722758113639428e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.412841796875,0.0,0.0,0.0001023858349071,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,7.562190876342356e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.000102385522041,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.000485670811031,285.3172912597656,294.1499938964844,295.9017028808594,292.086181640625,297.2532958984375,296.0462646484375,285.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359750594943,1.0070686506935544e-08,0.0010359649313613,-0.0254319366067647,0.0,0.0,0.0,-0.0098052890971302,60.0,11.863669395446776,0.0,-7.317414940644086e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.705723641673104e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0001022064534481,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.548941357526928e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0001022061405819,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0004848199023399,285.3144226074219,294.1499938964844,295.8371887207031,292.0740966796875,297.2278747558594,295.98358154296875,285.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858406535556696e-09,0.0010341497836634,-0.024876182898879,0.0,0.0,0.0,-0.0097000524401664,60.0,11.806076049804688,0.0,-7.29179205904984e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,9.705723641673104e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096069335937,0.0,0.0,0.0001022064534481,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,7.548941357526928e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0001022061405819,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0004848199023399,285.3144226074219,294.1499938964844,295.8371887207031,292.0740966796875,297.2278747558594,295.98358154296875,285.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858406535556696e-09,0.0010341497836634,-0.024876182898879,0.0,0.0,0.0,-0.0097000524401664,60.0,11.806076049804688,0.0,-7.29179205904984e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.688970021670684e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0001020300187519,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,7.535910117439926e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001020297131617,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0004839830507989,285.3116760253906,294.1499938964844,295.7740173339844,292.06207275390625,297.2018127441406,295.9217224121094,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649624210794629e-09,0.0010323645547032,-0.0243295673280954,0.0,0.0,0.0,-0.0095965508371591,60.0,11.74900722503662,0.0,-7.266635293490253e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,9.688970021670684e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0001020300187519,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,7.535910117439926e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001020297131617,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0004839830507989,285.3116760253906,294.1499938964844,295.7740173339844,292.06207275390625,297.2018127441406,295.9217224121094,285.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649624210794629e-09,0.0010323645547032,-0.0243295673280954,0.0,0.0,0.0,-0.0095965508371591,60.0,11.74900722503662,0.0,-7.266635293490253e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,9.68069361988455e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,0.0001019428527797,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,7.529472350142896e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0001019425544654,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0004835696017835,285.3103942871094,294.1499938964844,295.7430114746094,292.05615234375,297.1885070800781,295.89117431640625,285.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314921382814,9.546478274558012e-09,0.001031482592225,-0.024059509858489,0.0,0.0,0.0,-0.0095454165711998,60.0,11.720715522766112,0.0,-7.254223532981996e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.672472515376283e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.000101856283436,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,7.52307751099579e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001018559851218,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004831589758396,285.3091125488281,294.1499938964844,295.71246337890625,292.0502624511719,297.175048828125,295.8609313964844,285.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444028670202442e-09,0.0010306065669283,-0.0237912721931934,0.0,0.0,0.0,-0.0094946287572383,60.0,11.69259262084961,0.0,-7.24190556411486e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.656206384534016e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0001016849855659,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.510426075896248e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001016846945276,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0004823464551009,285.3066711425781,294.1499938964844,295.6528015136719,292.0387268066406,297.1477355957031,295.8014221191406,285.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288825724273,9.24132770308006e-09,0.0010288732592016,-0.0232605338096618,0.0,0.0,0.0,-0.0093941409140825,60.0,11.636873245239258,0.0,-7.217564501615925e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,9.656206384534016e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0001016849855659,299.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.510426075896248e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0001016846945276,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0004823464551009,285.3066711425781,294.1499938964844,295.6528015136719,292.0387268066406,297.1477355957031,295.8014221191406,285.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288825724273,9.24132770308006e-09,0.0010288732592016,-0.0232605338096618,0.0,0.0,0.0,-0.0093941409140825,60.0,11.636873245239258,0.0,-7.217564501615925e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.64016726356931e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001015160814858,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.497950718970969e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001015157904475,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0004815453139599,285.30438232421875,294.1499938964844,295.5953063964844,292.02752685546875,297.1199035644531,295.7434997558594,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027173246257,9.041452919689164e-09,0.0010271641658619,-0.0227371789515018,0.0,0.0,0.0,-0.0092950537800788,60.0,11.582071304321287,0.0,-7.193602868937887e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.64016726356931e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977355957031,0.0,0.0,0.0001015160814858,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,7.497950718970969e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001015157904475,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0004815453139599,285.30438232421875,294.1499938964844,295.5953063964844,292.02752685546875,297.1199035644531,295.7434997558594,285.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027173246257,9.041452919689164e-09,0.0010271641658619,-0.0227371789515018,0.0,0.0,0.0,-0.0092950537800788,60.0,11.582071304321287,0.0,-7.193602868937887e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.624334779800849e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001013493529171,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,7.485635433113202e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001013490618788,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004807544464711,285.30224609375,294.1499938964844,295.540283203125,292.0167541503906,297.0915832519531,295.68731689453125,285.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254859225824,8.844150301001719e-09,0.0010254770750179,-0.0222205407917499,0.0,0.0,0.0,-0.009197243489325,60.0,11.528298377990724,0.0,-7.169989402200373e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,9.624334779800849e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001013493529171,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,7.485635433113202e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0001013490618788,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0004807544464711,285.30224609375,294.1499938964844,295.540283203125,292.0167541503906,297.0915832519531,295.68731689453125,285.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254859225824,8.844150301001719e-09,0.0010254770750179,-0.0222205407917499,0.0,0.0,0.0,-0.009197243489325,60.0,11.528298377990724,0.0,-7.169989402200373e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,9.608713298803195e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0001011848435155,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.473485311493278e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0001011845597531,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004799741436727,285.3002014160156,294.1499938964844,295.4879455566406,292.00653076171875,297.0629272460937,295.6328430175781,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.475544929504396,0.0,-7.146728364659793e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.400390625,0.0,0.0,9.608713298803195e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,0.0001011848435155,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.473485311493278e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,0.0001011845597531,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004799741436727,285.3002014160156,294.1499938964844,295.4879455566406,292.00653076171875,297.0629272460937,295.6328430175781,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.475544929504396,0.0,-7.146728364659793e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.600983321433888e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001011034401017,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,7.467472460120916e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0001011031563393,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.000479588023154,285.2992248535156,294.1499938964844,295.462890625,292.0016784667969,297.0484313964844,295.6065368652344,285.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229973122477,8.553151964463268e-09,0.0010229888139292,-0.0214585270732641,0.0,0.0,0.0,-0.0090529825538396,60.0,11.449749946594238,0.0,-7.135231783195195e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.59330063778907e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.000101022531453,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,7.461496716132388e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0001010222549666,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004792042309418,285.2983093261719,294.1499938964844,295.4385986328125,291.9969482421875,297.03387451171875,295.5807800292969,285.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221785632893,8.457409883533273e-09,0.0010221700649708,-0.0212078057229518,0.0,0.0,0.0,-0.0090055195614695,60.0,11.424320220947266,0.0,-7.123814782517003e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.578088793205096e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001008623366942,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,7.449664553860202e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001008620602078,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0004784443881362,285.2965393066406,294.1499938964844,295.3925170898437,291.98809814453125,297.00457763671875,295.5311279296875,285.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205573635175,8.267845075238256e-09,0.0010205490980297,-0.0207113809883594,0.0,0.0,0.0,-0.0089115435257554,60.0,11.374558448791504,0.0,-7.10123657654549e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,9.578088793205096e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38751220703125,0.0,0.0,0.0001008623366942,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,7.449664553860202e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001008620602078,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0004784443881362,285.2965393066406,294.1499938964844,295.3925170898437,291.98809814453125,297.00457763671875,295.5311279296875,285.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205573635175,8.267845075238256e-09,0.0010205490980297,-0.0207113809883594,0.0,0.0,0.0,-0.0089115435257554,60.0,11.374558448791504,0.0,-7.10123657654549e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.566669177729636e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001007420796668,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.440782792400569e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0001007418104563,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0004778739821631,285.2952575683594,294.1499938964844,295.35986328125,291.98193359375,296.98211669921875,295.4952697753906,285.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193404741585,8.125542017012322e-09,0.0010193323250859,-0.020338712260127,0.0,0.0,0.0,-0.008840998634696,60.0,11.337942123413086,0.0,-7.084310738036947e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.563085768604652e-05,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0001007043392746,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,7.437995373038575e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0001007040700642,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,0.0004776949936058,285.2948913574219,294.1499938964844,295.3500061035156,291.9801025390625,296.9750366210937,295.4842529296875,285.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189585154876,8.080885294248219e-09,0.0010189504828304,-0.0202217604964971,0.0,0.0,0.0,-0.0088188601657748,60.0,11.326560020446776,0.0,-7.079003694343555e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,9.548235539114104e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001005479571176,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.426444790326059e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001005476879072,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004769531951751,285.2933959960937,294.1499938964844,295.31134033203125,291.97296142578125,296.9453430175781,295.4403686523437,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173759656026,7.895830655968439e-09,0.0010173680493608,-0.0197371188551187,0.0,0.0,0.0,-0.0087271202355623,60.0,11.280421257019045,-0.0,-7.057031581325647e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,9.548235539114104e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0001005479571176,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,7.426444790326059e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001005476879072,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0004769531951751,285.2933959960937,294.1499938964844,295.31134033203125,291.97296142578125,296.9453430175781,295.4403686523437,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173759656026,7.895830655968439e-09,0.0010173680493608,-0.0197371188551187,0.0,0.0,0.0,-0.0087271202355623,60.0,11.280421257019045,-0.0,-7.057031581325647e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.533478441881016e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001003925499389,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,7.414966239593923e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001003922880045,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0004762160533573,285.2919921875,294.1499938964844,295.2765808105469,291.9667358398437,296.91558837890625,295.3996887207031,285.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711930649634269e-09,0.0010157955111935,-0.0192554853856563,0.0,0.0,0.0,-0.0086359530687332,60.0,11.236126899719238,-0.0,-7.03522999856432e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,9.533478441881016e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001003925499389,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,7.414966239593923e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38348388671875,0.0,0.0,0.0001003922880045,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,0.0004762160533573,285.2919921875,294.1499938964844,295.2765808105469,291.9667358398437,296.91558837890625,295.3996887207031,285.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158031946048,7.711930649634269e-09,0.0010157955111935,-0.0192554853856563,0.0,0.0,0.0,-0.0086359530687332,60.0,11.236126899719238,-0.0,-7.03522999856432e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.526135545456782e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001003152210614,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,7.409254612866789e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0001003149591269,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886413574219,0.0,0.0,0.0004758492577821,285.2913818359375,294.1499938964844,295.26055908203125,291.9639587402344,296.9007263183594,295.3807067871094,285.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150207672268,7.620426067944663e-09,0.0010150130838155,-0.0190158300101757,0.0,0.0,0.0,-0.0085905902087688,60.0,11.214726448059082,-0.0,-7.024394932386714e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,9.51881447690539e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,0.0001002381250145,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,7.403560448437929e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,0.0001002378630801,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,0.0004754835681524,285.290771484375,294.1499938964844,295.24542236328125,291.9613647460937,296.8858642578125,295.362548828125,285.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142405517399,7.529196821565165e-09,0.001014232984744,-0.0187768936157226,0.0,0.0,0.0,-0.0085453642532229,60.0,11.193768501281738,-0.0,-7.013600367145045e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.504229092272e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001000845295493,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.392215775325894e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001000842748908,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0004747550410684,285.2896423339844,294.1499938964844,295.2176208496094,291.956787109375,296.856201171875,295.32818603515625,285.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347445318828249e-09,0.0010126788401976,-0.018300861120224,0.0,0.0,0.0,-0.0084552625194191,60.0,11.152868270874023,-0.0,-6.992119949700283e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.504229092272e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0001000845295493,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.392215775325894e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795471191406,0.0,0.0,0.0001000842748908,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855895996094,0.0,0.0,0.0004747550410684,285.2896423339844,294.1499938964844,295.2176208496094,291.956787109375,296.856201171875,295.32818603515625,285.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126861743628,7.347445318828249e-09,0.0010126788401976,-0.018300861120224,0.0,0.0,0.0,-0.0084552625194191,60.0,11.152868270874023,-0.0,-6.992119949700283e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.489734657108784e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.993188723456116e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,7.380941679002717e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.993163257604464e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004740309959743,285.2886657714844,294.1499938964844,295.1929626464844,291.95294189453125,296.8266906738281,295.29693603515625,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.1668213585951435e-09,0.0010111343581229,-0.0178277716040611,0.0,0.0,0.0,-0.0083657186478376,60.0,11.113637924194336,-0.0,-6.970805799255686e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
