time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227400,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,9.489734657108784e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375244140625,0.0,0.0,9.993188723456116e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,7.380941679002717e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,9.993163257604464e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,0.0004740309959743,285.2886657714844,294.1499938964844,295.1929626464844,291.95294189453125,296.8266906738281,295.29693603515625,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.1668213585951435e-09,0.0010111343581229,-0.0178277716040611,0.0,0.0,0.0,-0.0083657186478376,60.0,11.113637924194336,-0.0,-6.970805799255686e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.475339902564885e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.978029993362723e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.369745435426012e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,9.978005255106837e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0004733119858428,285.28778076171875,294.1499938964844,295.171142578125,291.9497985839844,296.79736328125,295.2689208984375,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096074547618,6.987446177220136e-09,0.0010096004698425,-0.0173579398542642,0.0,0.0,0.0,-0.0082767950370907,60.0,11.0761079788208,-0.0,-6.949670705580503e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,9.475339902564885e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.978029993362723e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.369745435426012e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,9.978005255106837e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0004733119858428,285.28778076171875,294.1499938964844,295.171142578125,291.9497985839844,296.79736328125,295.2689208984375,285.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096074547618,6.987446177220136e-09,0.0010096004698425,-0.0173579398542642,0.0,0.0,0.0,-0.0082767950370907,60.0,11.0761079788208,-0.0,-6.949670705580503e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.461047739023344e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.962978947442024e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,7.358628499787301e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,9.962954209186135e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004725980688817,285.2870483398437,294.1499938964844,295.15191650390625,291.947265625,296.768310546875,295.24371337890625,285.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080843931064,6.8093455318773985e-09,0.0010080775246024,-0.0168914347887039,0.0,0.0,0.0,-0.0081885028630495,60.0,11.040060997009276,-0.0,-6.928717510845672e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.461047739023344e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.962978947442024e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,7.358628499787301e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,9.962954209186135e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0004725980688817,285.2870483398437,294.1499938964844,295.15191650390625,291.947265625,296.768310546875,295.24371337890625,285.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080843931064,6.8093455318773985e-09,0.0010080775246024,-0.0168914347887039,0.0,0.0,0.0,-0.0081885028630495,60.0,11.040060997009276,-0.0,-6.928717510845672e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,9.453955135541035e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.955509449355304e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,7.353111868724227e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.955485438695176e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.0004722437588497,285.2867431640625,294.1499938964844,295.1432189941406,291.9462280273437,296.7539367675781,295.2323303222656,285.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.720962453243828e-09,0.0010073218727484,-0.016659926623106,0.0,0.0,0.0,-0.0081446878612041,60.0,11.022686004638672,-0.0,-6.918331507677068e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,9.44688799791038e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,9.948067599907516e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,7.347614882746711e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,9.94804358924739e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,0.000471890787594,285.2864685058594,294.1499938964844,295.13507080078125,291.9453430175781,296.7396240234375,295.22137451171875,285.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065756505355,6.6329013392874e-09,0.0010065690148621,-0.0164292585104703,0.0,0.0,0.0,-0.0081010330468416,60.0,11.005556106567385,-0.0,-6.907990268700814e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.432809019926935e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,9.933240653481334e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.336663838941604e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,9.933217370416968e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.000471187493531,285.28594970703125,294.1499938964844,295.1203308105469,291.94390869140625,296.7111511230469,295.200439453125,285.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050749406218,6.457453682884306e-09,0.0010050685377791,-0.0159696824848651,0.0,0.0,0.0,-0.0080140549689531,60.0,10.971811294555664,-0.0,-6.88741152998773e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.432809019926935e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3691101074219,0.0,0.0,9.933240653481334e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.336663838941604e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,9.933217370416968e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.000471187493531,285.28594970703125,294.1499938964844,295.1203308105469,291.94390869140625,296.7111511230469,295.200439453125,285.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050749406218,6.457453682884306e-09,0.0010050685377791,-0.0159696824848651,0.0,0.0,0.0,-0.0080140549689531,60.0,10.971811294555664,-0.0,-6.88741152998773e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,9.42108454182744e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,9.920894081005828e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,7.327544153667986e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.92087079794146e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0004706018371507,285.2856140136719,294.1499938964844,295.109375,291.94305419921875,296.6875,295.1846618652344,285.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038258042186,6.311354994181784e-09,0.0010038194013759,-0.0155869759619236,0.0,0.0,0.0,-0.007941628806293,60.0,10.94447135925293,-0.0,-6.870298108196948e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,9.418855188414454e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.918546857079492e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.325811020564288e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.918523574015126e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0004704904858954,285.2855529785156,294.1499938964844,295.107421875,291.94293212890625,296.6829833984375,295.181640625,285.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035880841314,6.283578546373292e-09,0.0010035817977041,-0.0155142154544591,0.0,0.0,0.0,-0.0079278582707047,60.0,10.939263343811035,-0.0,-6.86704666463811e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,9.40500249271281e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.903958562063052e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.315036054933444e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.903935278998688e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0004697985423263,285.2852478027344,294.1499938964844,295.0961303710937,291.9423217773437,296.6551818847656,295.16461181640625,285.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021118214353,6.1109579618801035e-09,0.0010021057678386,-0.0150620248168706,0.0,0.0,0.0,-0.0078422827646136,60.0,10.90768814086914,-0.0,-6.846858724429694e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,9.40500249271281e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.903958562063052e-05,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.315036054933444e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.903935278998688e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,0.0004697985423263,285.2852478027344,294.1499938964844,295.0961303710937,291.9423217773437,296.6551818847656,295.16461181640625,285.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021118214353,6.1109579618801035e-09,0.0010021057678386,-0.0150620248168706,0.0,0.0,0.0,-0.0078422827646136,60.0,10.90768814086914,-0.0,-6.846858724429694e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.391244384460153e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.88946994766593e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,7.304334576474503e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,9.889446664601564e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0004691112844739,285.2850341796875,294.1499938964844,295.0862121582031,291.9420471191406,296.627685546875,295.1492614746094,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006455704569,5.939513769703808e-09,0.0010006396332755,-0.0146129075437784,0.0,0.0,0.0,-0.0077572902664542,60.0,10.87697410583496,-0.0,-6.82683847230692e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.391244384460153e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.88946994766593e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,7.304334576474503e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,9.889446664601564e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0004691112844739,285.2850341796875,294.1499938964844,295.0862121582031,291.9420471191406,296.627685546875,295.1492614746094,285.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006455704569,5.939513769703808e-09,0.0010006396332755,-0.0146129075437784,0.0,0.0,0.0,-0.0077572902664542,60.0,10.87697410583496,-0.0,-6.82683847230692e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,9.384401346324012e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.88226311164908e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,7.299011485883966e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,9.882240556180476e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004687694599851,285.2850036621094,294.1499938964844,295.0816650390625,291.9420166015625,296.6141052246094,295.142333984375,285.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999175090342,5.8542415359852384e-09,0.0009999115718528,-0.0143895223736763,0.0,0.0,0.0,-0.0077150221914052,60.0,10.86199188232422,-0.0,-6.816890874006276e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.377585229231045e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.875085379462688e-05,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,7.293710223166272e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,9.875062823994084e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,0.0004684290033765,285.28497314453125,294.1499938964844,295.07733154296875,291.9420471191406,296.6006164550781,295.1357727050781,285.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769309030512204e-09,0.0009991853730753,-0.0141670266166329,0.0,0.0,0.0,-0.0076729180291295,60.0,10.847183227539062,-0.0,-6.80699088206893e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.364046127302572e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.860828140517695e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,7.283179729711264e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,9.860805585049091e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0004677527176681,285.2849426269531,294.1499938964844,295.0693359375,291.94219970703125,296.5738525390625,295.12335205078125,285.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977471781894,5.6005990956009555e-09,0.000997741590254,-0.0137250563129782,0.0,0.0,0.0,-0.0075892750173807,60.0,10.817909240722656,-0.0,-6.787346507053371e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,9.364046127302572e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,9.860828140517695e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,7.283179729711264e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656311035156,0.0,0.0,9.860805585049091e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,0.0004677527176681,285.2849426269531,294.1499938964844,295.0693359375,291.94219970703125,296.5738525390625,295.12335205078125,285.66656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977471781894,5.6005990956009555e-09,0.000997741590254,-0.0137250563129782,0.0,0.0,0.0,-0.0075892750173807,60.0,10.817909240722656,-0.0,-6.787346507053371e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.350641630589962e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.84671205515042e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.27275328245014e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.846689499681816e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0004670831258408,285.2850646972656,294.1499938964844,295.0619201660156,291.9425048828125,296.5474853515625,295.1122436523437,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.433564709278471e-09,0.0009963131742551,-0.013287466019392,0.0,0.0,0.0,-0.0075064687989652,60.0,10.789217948913574,-0.0,-6.76792524245684e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.350641630589962e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,9.84671205515042e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.27275328245014e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,9.846689499681816e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0004670831258408,285.2850646972656,294.1499938964844,295.0619201660156,291.9425048828125,296.5474853515625,295.1122436523437,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963186457753,5.433564709278471e-09,0.0009963131742551,-0.013287466019392,0.0,0.0,0.0,-0.0075064687989652,60.0,10.789217948913574,-0.0,-6.76792524245684e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.33737537707202e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.832741488935426e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,7.262435246957466e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.832720388658343e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.000466420489829,285.2852478027344,294.1499938964844,295.0548400878906,291.9428405761719,296.521484375,295.1021423339844,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268260494517563e-09,0.0009948997758328,-0.0128544010221958,0.0,0.0,0.0,-0.0074245203286409,60.0,10.761005401611328,-0.0,-6.748732772621224e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.33737537707202e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.832741488935426e-05,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,7.262435246957466e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.832720388658343e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.000466420489829,285.2852478027344,294.1499938964844,295.0548400878906,291.9428405761719,296.521484375,295.1021423339844,285.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268260494517563e-09,0.0009948997758328,-0.0128544010221958,0.0,0.0,0.0,-0.0074245203286409,60.0,10.761005401611328,-0.0,-6.748732772621224e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.32425755308941e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,9.818926628213376e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.252231443999335e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.818905527936296e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004657652170863,285.2855529785156,294.1499938964844,295.0478515625,291.9431457519531,296.495849609375,295.0928955078125,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104793476817804e-09,0.0009935019770637,-0.0124261425808072,0.0,0.0,0.0,-0.0073434831574559,60.0,10.73314380645752,-0.0,-6.729780466230295e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.32425755308941e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,9.818926628213376e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595886230469,0.0,0.0,7.252231443999335e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.818905527936296e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004657652170863,285.2855529785156,294.1499938964844,295.0478515625,291.9431457519531,296.495849609375,295.0928955078125,285.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.104793476817804e-09,0.0009935019770637,-0.0124261425808072,0.0,0.0,0.0,-0.0073434831574559,60.0,10.73314380645752,-0.0,-6.729780466230295e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,9.317759395344184e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.812084317672998e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,7.247177563840523e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.812063217395917e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0004654406220652,285.2857360839844,294.1499938964844,295.0443115234375,291.9432983398437,296.48321533203125,295.0885925292969,285.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,10.719318389892578,-0.0,-6.720402012661e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.311299800174312e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.805281297303736e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,7.242152787512168e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.805260197026656e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,0.0004651179478969,285.28594970703125,294.1499938964844,295.04071044921875,291.9433898925781,296.4706420898437,295.0844116210937,285.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.705537796020508,-0.0,-6.711086086852448e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.298491931986064e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.791793127078564e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,7.232190546346828e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,9.791772754397245e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0004644781874958,285.28643798828125,294.1499938964844,295.0331115722656,291.9434509277344,296.4457092285156,295.0762634277344,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843182668089,60.0,10.67802619934082,-0.0,-6.692633292004757e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,9.298491931986064e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.791793127078564e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584289550781,0.0,0.0,7.232190546346828e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3618469238281,0.0,0.0,9.791772754397245e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,0.0004644781874958,285.28643798828125,294.1499938964844,295.0331115722656,291.9434509277344,296.4457092285156,295.0762634277344,285.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.0115849915891885,0.0,0.0,0.0,-0.0071843182668089,60.0,10.67802619934082,-0.0,-6.692633292004757e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,9.28686567931436e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.779550600796938e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,7.223147986223921e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.779530228115618e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004638974496629,285.2869567871094,294.1499938964844,295.02557373046875,291.9433288574219,296.4230651855469,295.06903076171875,285.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638863515538105e-09,0.0009895177790895,-0.0112054422497749,0.0,0.0,0.0,-0.0071125016547739,60.0,10.652671813964844,-0.0,-6.675905694919494e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.285858686780556e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.77848976617679e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,7.222364365588874e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.77846939349547e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,0.00046384712914,285.2870178222656,294.1499938964844,295.0248718261719,291.9432983398437,296.4211120605469,295.0683898925781,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626313998556952e-09,0.0009894103277474,-0.0111725619062781,0.0,0.0,0.0,-0.0071062794886529,60.0,10.650466918945312,-0.0,-6.674457608824015e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.273400064557792e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.765369759406894e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,7.212674245238304e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.765349386725576e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0004632248310372,285.2876892089844,294.1499938964844,295.0157165527344,291.9428405761719,296.39678955078125,295.0606384277344,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471070624845197e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.622774124145508,-0.0,-6.65655690568201e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,9.273400064557792e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.765369759406894e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,7.212674245238304e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.765349386725576e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0004632248310372,285.2876892089844,294.1499938964844,295.0157165527344,291.9428405761719,296.39678955078125,295.0606384277344,285.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471070624845197e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.622774124145508,-0.0,-6.65655690568201e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.261122613679618e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.75244038272649e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,7.203124550869688e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.752420737640932e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0004626115551218,285.2884521484375,294.1499938964844,295.00537109375,291.9420166015625,296.37274169921875,295.0527648925781,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.594829559326172,-0.0,-6.638939709091575e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,9.261122613679618e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.75244038272649e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,7.203124550869688e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.752420737640932e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,0.0004626115551218,285.2884521484375,294.1499938964844,295.00537109375,291.9420166015625,296.37274169921875,295.0527648925781,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318083668408691e-09,0.0009867745684459,-0.0103649934753775,0.0,0.0,0.0,-0.0069534759968519,60.0,10.594829559326172,-0.0,-6.638939709091575e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.255064651370049e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.746061550686136e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.198412640718743e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,9.746041178004816e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0004623089334927,285.28887939453125,294.1499938964844,294.9996643066406,291.9414367675781,296.36083984375,295.0487365722656,285.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598716786006e-09,0.000986129976809,-0.0101672168821096,0.0,0.0,0.0,-0.0069160591810941,60.0,10.58067226409912,-0.0,-6.63025616631785e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,9.249046706827356e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,9.73972346400842e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,7.193731289589778e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,9.739703818922862e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004620083200279,285.289306640625,294.1499938964844,294.9935913085937,291.94073486328125,296.3489990234375,295.04461669921875,285.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.000985488644801,-0.0099707329645752,0.0,0.0,0.0,-0.0068788821808993,60.0,10.566431045532228,-0.0,-6.621635151304872e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.23712577787228e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.72717025433667e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.184459536802024e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.727150609251112e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0004614128847606,285.2902526855469,294.1499938964844,294.9801330566406,291.9389343261719,296.32537841796875,295.0361633300781,285.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815453678369,0.0,0.0,0.0,-0.0068052397109568,60.0,10.537704467773438,-0.0,-6.604575020219272e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.23712577787228e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.72717025433667e-05,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,7.184459536802024e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.727150609251112e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0004614128847606,285.2902526855469,294.1499938964844,294.9801330566406,291.9389343261719,296.32537841796875,295.0361633300781,285.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815453678369,0.0,0.0,0.0,-0.0068052397109568,60.0,10.537704467773438,-0.0,-6.604575020219272e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
