time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229740,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,9.22543476917781e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.714857878861947e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.175366044975817e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,9.714838961372152e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004608288872987,285.2912902832031,294.1499938964844,294.9647521972656,291.9365539550781,296.3019104003906,295.0271301269531,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829717455431,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.508244514465332,-0.0,-6.587864476159666e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,9.22543476917781e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,9.714857878861947e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.175366044975817e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,9.714838961372152e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004608288872987,285.2912902832031,294.1499938964844,294.9647521972656,291.9365539550781,296.3019104003906,295.0271301269531,285.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829717455431,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.508244514465332,-0.0,-6.587864476159666e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.213941666530444e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.702755050966516e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.166426803451031e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,9.70273613347672e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004602548142429,285.2923889160156,294.1499938964844,294.9471740722656,291.9334716796875,296.2785949707031,295.0174255371094,285.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.478060722351074,-0.0,-6.571458044390965e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.213941666530444e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,9.702755050966516e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,7.166426803451031e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,9.70273613347672e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004602548142429,285.2923889160156,294.1499938964844,294.9471740722656,291.9334716796875,296.2785949707031,295.0174255371094,285.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.478060722351074,-0.0,-6.571458044390965e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.202660294249654e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.690874867374076e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,7.157651998568326e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,9.690856677480042e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0004596912767738,285.2935791015625,294.1499938964844,294.9271545410156,291.9296875,296.2553405761719,295.0069274902344,285.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.446999549865724,-0.0,-6.555373488481564e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,9.202660294249654e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.690874867374076e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,7.157651998568326e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,9.690856677480042e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,0.0004596912767738,285.2935791015625,294.1499938964844,294.9271545410156,291.9296875,296.2553405761719,295.0069274902344,285.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.446999549865724,-0.0,-6.555373488481564e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.197121107717976e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.685041732154788e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569030761719,0.0,0.0,7.153343176469207e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,9.68502281466499e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0004594145866576,285.2942199707031,294.1499938964844,294.9161682128906,291.9274597167969,296.24371337890625,295.001220703125,285.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520579161531145e-09,0.0009799553081393,-0.0082754287868738,0.0,0.0,0.0,-0.0065581197850406,60.0,10.430973052978516,-0.0,-6.547482911400948e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,9.191621211357416e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,9.679249342298137e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,7.149065640987828e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,9.6792311524041e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0004591398464981,285.2948608398437,294.1499938964844,294.90447998046875,291.925048828125,296.2320861816406,294.9953308105469,285.7792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045538310244e-09,0.0009793693898245,-0.0080958567559719,0.0,0.0,0.0,-0.0065241451375186,60.0,10.414758682250977,-0.0,-6.539652730452873e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,9.18073856155388e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,9.667789709055796e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.140600791899487e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,9.66777151916176e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004585962451528,285.29620361328125,294.1499938964844,294.8788452148437,291.9195251464844,296.2088317871094,294.9830017089844,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782089618965,-0.0077405450865626,0.0,0.0,0.0,-0.0064569162204861,60.0,10.381799697875977,-0.0,-6.524174267497075e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,9.18073856155388e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,9.667789709055796e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.140600791899487e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,9.66777151916176e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,0.0004585962451528,285.29620361328125,294.1499938964844,294.8788452148437,291.9195251464844,296.2088317871094,294.9830017089844,285.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782089618965,-0.0077405450865626,0.0,0.0,0.0,-0.0064569162204861,60.0,10.381799697875977,-0.0,-6.524174267497075e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.170071280095726e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.656555630499496e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,7.132304017432034e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.656538168201224e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0004580634122248,285.2976379394531,294.1499938964844,294.8500061035156,291.9129943847656,296.1854858398437,294.9693298339844,285.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.347149848937988,-0.0,-6.509019812028782e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.170071280095726e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.656555630499496e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,7.132304017432034e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.656538168201224e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0004580634122248,285.2976379394531,294.1499938964844,294.8500061035156,291.9129943847656,296.1854858398437,294.9693298339844,285.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.347149848937988,-0.0,-6.509019812028782e-08,0.0,281.91168212890625,283.8355407714844,294.24346923828125,295.76324462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.946394533287145e-21,4.473197266643573e-21,4.473197266643573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
