time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597857370972,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.279541015625,0.0,0.0,-0.0015372246270999,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.001135388854891,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372246270999,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072919321246445,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399847254157066,3.63998857721981e-08,0.0399846881628036,-0.0555950403213501,0.0,0.0,0.0,-0.2207920551300048,60.0,36.58601379394531,0.0,-1.649444311624393e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597857370972,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.279541015625,0.0,0.0,-0.0015372246270999,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.001135388854891,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372246270999,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072919321246445,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399847254157066,3.63998857721981e-08,0.0399846881628036,-0.0555950403213501,0.0,0.0,0.0,-0.2207920551300048,60.0,36.58601379394531,0.0,-1.649444311624393e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001046973629854,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3448791503906,0.0,0.0,0.0001102513633668,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,8.143128070514649e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0001102513633668,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,0.0005229850066825,293.4351806640625,294.1499938964844,296.398193359375,294.1434326171875,294.1920166015625,295.3390197753906,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0018491089576855,1.6449142492547253e-08,-0.0018491254886612,-0.0450491458177566,0.0,0.0,0.0,0.0018089687218889,60.0,11.449999809265137,-0.0,-8.484551017318155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001046973629854,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3448791503906,0.0,0.0,0.0001102513633668,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,8.143128070514649e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0001102513633668,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,0.0005229850066825,293.4351806640625,294.1499938964844,296.398193359375,294.1434326171875,294.1920166015625,295.3390197753906,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0018491089576855,1.6449142492547253e-08,-0.0018491254886612,-0.0450491458177566,0.0,0.0,0.0,0.0018089687218889,60.0,11.449999809265137,-0.0,-8.484551017318155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33917236328125,0.0,0.0,0.0001044587115757,296.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3390808105469,0.0,0.0,0.0001100000517908,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,8.124566375045106e-05,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33941650390625,0.0,0.0,0.0001100000517908,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,0.000521792913787,293.42584228515625,294.1499938964844,296.3857421875,294.1316223144531,294.2462158203125,295.6284484863281,293.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0015635992167517,1.6394480439885232e-08,-0.0015636156313121,-0.0446212030947208,0.0,0.0,0.0,0.0003984521608799,60.0,8.881098747253418,-0.0,-8.445915966603934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.000103791418951,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3339233398437,0.0,0.0,0.0001092973616323,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,8.072666241787374e-05,296.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,0.0001092973616323,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,0.0005184596520848,293.4174499511719,294.1499938964844,296.3734436035156,294.1199951171875,294.2969970703125,295.82012939453125,293.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002280991611769,1.6908449751440457e-08,-0.0002281160705024,-0.0446368865668773,0.0,0.0,0.0,-0.006547279190272,60.0,8.094040870666504,-0.0,-8.338354717807307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0001033832813845,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3519592285156,0.0,0.0,0.000108867570816,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,8.040921966312453e-05,296.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.000108867570816,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,0.0005164208705537,293.4403686523437,294.1499938964844,296.34942626953125,294.0972595214844,294.3539428710937,296.06036376953125,293.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341924308799,1.726892406850311e-08,0.0006341751432046,-0.0447220392525196,0.0,0.0,0.0,-0.0110447471961379,60.0,4.291272640228272,0.0,-8.272905205330974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0001033832813845,296.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3519592285156,0.0,0.0,0.000108867570816,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,8.040921966312453e-05,296.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.000108867570816,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,0.0005164208705537,293.4403686523437,294.1499938964844,296.34942626953125,294.0972595214844,294.3539428710937,296.06036376953125,293.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341924308799,1.726892406850311e-08,0.0006341751432046,-0.0447220392525196,0.0,0.0,0.0,-0.0110447471961379,60.0,4.291272640228272,0.0,-8.272905205330974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001030775893013,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3523254394531,0.0,0.0,0.0001085456678993,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,8.017146319616586e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0001085456678993,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,0.0005148939089849,293.4391784667969,294.1499938964844,296.326171875,294.0752258300781,294.3919372558594,296.2067565917969,293.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900950292125,1.7348460445987257e-08,0.0010900776833295,-0.0444759614765644,0.0,0.0,0.0,-0.0133723830804228,60.0,2.6488752365112305,0.0,-8.224053971161993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001030775893013,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3523254394531,0.0,0.0,0.0001085456678993,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,8.017146319616586e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0001085456678993,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,0.0005148939089849,293.4391784667969,294.1499938964844,296.326171875,294.0752258300781,294.3919372558594,296.2067565917969,293.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900950292125,1.7348460445987257e-08,0.0010900776833295,-0.0444759614765644,0.0,0.0,0.0,-0.0133723830804228,60.0,2.6488752365112305,0.0,-8.224053971161993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3526306152344,0.0,0.0,0.0001084271934814,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,8.008395525394008e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001084271934814,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0005143319140188,293.4379272460937,294.1499938964844,296.3035888671875,294.0538635253906,294.42926025390625,296.2629089355469,293.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216475356462982e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4275856018066406,0.0,-8.20610992491311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3526306152344,0.0,0.0,0.0001084271934814,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,8.008395525394008e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0001084271934814,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0005143319140188,293.4379272460937,294.1499938964844,296.3035888671875,294.0538635253906,294.42926025390625,296.2629089355469,293.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216475356462982e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4275856018066406,0.0,-8.20610992491311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001028277692967,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3529052734375,0.0,0.0,0.0001082825983758,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.997715874807909e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001082825983758,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0005136459949426,293.4366455078125,294.1499938964844,296.2817687988281,294.0331726074219,294.4654235839844,296.2781066894531,293.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.377169609069824,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,0.0001028277692967,296.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3529052734375,0.0,0.0,0.0001082825983758,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531494140625,0.0,0.0,7.997715874807909e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001082825983758,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.0005136459949426,293.4366455078125,294.1499938964844,296.2817687988281,294.0331726074219,294.4654235839844,296.2781066894531,293.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.377169609069824,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0001027478792821,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35302734375,0.0,0.0,0.0001081984664779,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,7.991501479409635e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,0.0001081984664779,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.0005132469232194,293.4360046386719,294.1499938964844,296.2710876464844,294.0230712890625,294.4830017089844,296.2770080566406,293.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947677074,1.6945829628411957e-08,0.001094750710763,-0.043415792286396,0.0,0.0,0.0,-0.0132135776802897,60.0,2.364110946655273,0.0,-8.171524257249987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001026597674353,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3531188964844,0.0,0.0,0.0001081056761904,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,7.984648982528597e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.0001081056761904,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.0005128068150952,293.4353332519531,294.1499938964844,296.2606201171875,294.0131530761719,294.5002746582031,296.27294921875,293.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938289342448,1.6836040117595985e-08,0.0010938120540231,-0.0431288853287696,0.0,0.0,0.0,-0.0131591502577066,60.0,2.352459192276001,0.0,-8.15751519667174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001024597222567,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.353271484375,0.0,0.0,0.0001078950153896,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,7.969089347170666e-05,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0001078950153896,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.0005118075059726,293.4339904785156,294.1499938964844,296.2401428222656,293.9937744140625,294.53399658203125,296.26007080078125,293.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586772844107145e-08,0.0010916808387264,-0.0424774549901485,0.0,0.0,0.0,-0.0130355795845389,60.0,2.33032488822937,0.0,-8.125753225840526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001024597222567,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.353271484375,0.0,0.0,0.0001078950153896,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,7.969089347170666e-05,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0001078950153896,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653564453125,0.0,0.0,0.0005118075059726,293.4339904785156,294.1499938964844,296.2401428222656,293.9937744140625,294.53399658203125,296.26007080078125,293.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586772844107145e-08,0.0010916808387264,-0.0424774549901485,0.0,0.0,0.0,-0.0130355795845389,60.0,2.33032488822937,0.0,-8.125753225840526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0001022246142383,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533935546875,0.0,0.0,0.0001076474363799,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,7.9508034104947e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.000510633108206,293.4325866699219,294.1499938964844,296.2203674316406,293.9750366210937,294.5666809082031,296.243896484375,293.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308471202850342,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,0.0001022246142383,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3533935546875,0.0,0.0,0.0001076474363799,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,7.9508034104947e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,0.000510633108206,293.4325866699219,294.1499938964844,296.2203674316406,293.9750366210937,294.5666809082031,296.243896484375,293.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308471202850342,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001019563860609,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3534851074219,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,7.929941057227552e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0005092932260595,293.4311828613281,294.1499938964844,296.2012634277344,293.9569396972656,294.59832763671875,296.22637939453125,293.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2864694595336914,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001019563860609,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3534851074219,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,7.929941057227552e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.365234375,0.0,0.0,0.0005092932260595,293.4311828613281,294.1499938964844,296.2012634277344,293.9569396972656,294.59832763671875,296.22637939453125,293.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2864694595336914,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.000101659912616,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.353515625,0.0,0.0,0.000107052786916,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.906882092356682e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.000107052786916,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0005078123067505,293.4297180175781,294.1499938964844,296.18280029296875,293.9394836425781,294.6288452148437,296.20849609375,293.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2643356323242188,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.000101659912616,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.353515625,0.0,0.0,0.000107052786916,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.906882092356682e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.000107052786916,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0005078123067505,293.4297180175781,294.1499938964844,296.18280029296875,293.9394836425781,294.6288452148437,296.20849609375,293.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2643356323242188,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001015032758004,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3534851074219,0.0,0.0,0.0001068878409569,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,7.894699228927493e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35382080078125,0.0,0.0,0.0001068878409569,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650207519531,0.0,0.0,0.0005070298793725,293.4289855957031,294.1499938964844,296.173828125,293.93096923828125,294.6436462402344,296.1996765136719,293.1705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.0124447885900735,60.0,2.253274440765381,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001013437577057,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3534851074219,0.0,0.0,0.0001067198536475,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,7.882292266003788e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001067198536475,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0005062330164946,293.4282531738281,294.1499938964844,296.1649780273437,293.922607421875,294.658203125,296.19091796875,293.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.242250680923462,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0001010214109555,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3534240722656,0.0,0.0,0.0001063804083969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0005046228761784,293.4267578125,294.1499938964844,296.1477966308594,293.9063415527344,294.68658447265625,296.1737670898437,293.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794622416047788e-08,0.0010763577884063,-0.0377923548221588,0.0,0.0,0.0,-0.0121471406891942,60.0,2.2204506397247314,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0001010214109555,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3534240722656,0.0,0.0,0.0001063804083969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537292480469,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647155761719,0.0,0.0,0.0005046228761784,293.4267578125,294.1499938964844,296.1477966308594,293.9063415527344,294.68658447265625,296.1737670898437,293.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794622416047788e-08,0.0010763577884063,-0.0377923548221588,0.0,0.0,0.0,-0.0121471406891942,60.0,2.2204506397247314,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35333251953125,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0001060505892382,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0005030583124607,293.4252319335937,294.1499938964844,296.1312561035156,293.89068603515625,294.7140197753906,296.1571350097656,293.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536770507693,60.0,2.1992297172546387,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35333251953125,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0001060505892382,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0005030583124607,293.4252319335937,294.1499938964844,296.1312561035156,293.89068603515625,294.7140197753906,296.1571350097656,293.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536770507693,60.0,2.1992297172546387,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0001004185687634,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35321044921875,0.0,0.0,0.000105745595647,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,7.810333045199513e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,0.0005016115610487,293.4237060546875,294.1499938964844,296.11529541015625,293.8755798339844,294.7405700683594,296.1410217285156,293.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043493479221073e-08,0.0010699348058551,-0.0358279831707477,0.0,0.0,0.0,-0.0117747727781534,60.0,2.1788909435272217,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,0.0001004185687634,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35321044921875,0.0,0.0,0.000105745595647,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,7.810333045199513e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,0.0005016115610487,293.4237060546875,294.1499938964844,296.11529541015625,293.8755798339844,294.7405700683594,296.1410217285156,293.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699487756937,1.4043493479221073e-08,0.0010699348058551,-0.0358279831707477,0.0,0.0,0.0,-0.0117747727781534,60.0,2.1788909435272217,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3530578613281,0.0,0.0,0.0001054616877809,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,7.789364462951198e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,0.0001054616877809,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0005002648103982,293.4221496582031,294.1499938964844,296.0999450683594,293.8610534667969,294.7662048339844,296.1254577636719,293.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1595613956451416,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3530578613281,0.0,0.0,0.0001054616877809,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,7.789364462951198e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,0.0001054616877809,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0005002648103982,293.4221496582031,294.1499938964844,296.0999450683594,293.8610534667969,294.7662048339844,296.1254577636719,293.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1595613956451416,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.000100014542113,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3529663085937,0.0,0.0,0.0001053201267495,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,7.778908911859617e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,0.0001053201267495,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637390136719,0.0,0.0,0.0004995933268219,293.42138671875,294.1499938964844,296.0924987792969,293.8539733886719,294.7787170410156,296.1178894042969,293.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540075727291878e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.011525209993124,60.0,2.150176763534546,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.988227975554764e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3528747558594,0.0,0.0,0.0001051808503689,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,7.768622162984684e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.0001051808503689,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.0004989326698705,293.42059326171875,294.1499938964844,296.085205078125,293.8470764160156,294.7910461425781,296.1104431152344,293.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375286656014396e-08,0.0010642217239364,-0.0340801291167736,0.0,0.0,0.0,-0.011443518102169,60.0,2.1409645080566406,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,9.96245798887685e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3526611328125,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,7.748578354949132e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001049094789777,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0004976454074494,293.41900634765625,294.1499938964844,296.0710144042969,293.8336486816406,294.8150329589844,296.0959777832031,293.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054190617367569e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.123098373413086,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,9.96245798887685e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3526611328125,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,7.748578354949132e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,0.0001049094789777,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3632202148437,0.0,0.0,0.0004976454074494,293.41900634765625,294.1499938964844,296.0710144042969,293.8336486816406,294.8150329589844,296.0959777832031,293.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054190617367569e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.123098373413086,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3524169921875,0.0,0.0,0.0001046480319928,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.000496405235026,293.4174194335937,294.1499938964844,296.0574035644531,293.8207702636719,294.8382568359375,296.0820617675781,293.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1059038639068604,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3524169921875,0.0,0.0,0.0001046480319928,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628234863281,0.0,0.0,0.000496405235026,293.4174194335937,294.1499938964844,296.0574035644531,293.8207702636719,294.8382568359375,296.0820617675781,293.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1059038639068604,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
