time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3521423339844,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.000495231419336,293.41583251953125,294.1499938964844,296.0443420410156,293.80841064453125,294.8607482910156,296.06866455078125,293.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.089449882507324,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3521423339844,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.000495231419336,293.41583251953125,294.1499938964844,296.0443420410156,293.80841064453125,294.8607482910156,296.06866455078125,293.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452066933121841e-08,0.0010563273681327,-0.0316647216677665,0.0,0.0,0.0,-0.0109858382493257,60.0,2.089449882507324,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3518371582031,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35211181640625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004941326915286,293.4142150878906,294.1499938964844,296.0318298339844,293.7965393066406,294.88250732421875,296.0557861328125,293.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475865215063,0.0,0.0,0.0,-0.0108499731868505,60.0,2.07376766204834,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3518371582031,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35205078125,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35211181640625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0004941326915286,293.4142150878906,294.1499938964844,296.0318298339844,293.7965393066406,294.88250732421875,296.0557861328125,293.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178002606333392e-08,0.0010539839277043,-0.0309475865215063,0.0,0.0,0.0,-0.0108499731868505,60.0,2.07376766204834,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,9.881709411274642e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3516845703125,0.0,0.0,0.0001040591523633,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,7.685773744015023e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0001040591523633,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,0.0004936118493787,293.4134216308594,294.1499938964844,296.0257873535156,293.7908020019531,294.89312744140625,296.049560546875,293.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528854327276,1.2048091413419117e-08,0.0010528734419494,-0.030607633292675,0.0,0.0,0.0,-0.0107855722308158,60.0,2.066212177276612,0.0,-7.558247716588087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,9.871795191429555e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3515319824219,0.0,0.0,0.0001039547569234,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,7.678063411731273e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0001039547569234,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0004931166185997,293.4126281738281,294.1499938964844,296.0198669433594,293.78521728515625,294.9035949707031,296.0434265136719,293.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518290800973,1.192457066423458e-08,0.0010518170893192,-0.0302843954414129,0.0,0.0,0.0,-0.0107243377715349,60.0,2.058870315551758,0.0,-7.543089708406114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,9.85349906841293e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3511657714844,0.0,0.0,0.0001037620895658,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35137939453125,0.0,0.0,7.663833093829453e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0001037620895658,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0004922027001157,293.4110107421875,294.1499938964844,296.0083923339844,293.7743530273437,294.9240417480469,296.0315246582031,293.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498793562874,1.1696608126499086e-08,0.0010498677147552,-0.0296878200024366,0.0,0.0,0.0,-0.0106113255023956,60.0,2.0448384284973145,0.0,-7.515155431292443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3513488769531,0.0,0.0,9.85349906841293e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3511657714844,0.0,0.0,0.0001037620895658,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35137939453125,0.0,0.0,7.663833093829453e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514404296875,0.0,0.0,0.0001037620895658,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0004922027001157,293.4110107421875,294.1499938964844,296.0083923339844,293.7743530273437,294.9240417480469,296.0315246582031,293.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498793562874,1.1696608126499086e-08,0.0010498677147552,-0.0296878200024366,0.0,0.0,0.0,-0.0106113255023956,60.0,2.0448384284973145,0.0,-7.515155431292443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,9.837083052843808e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.350830078125,0.0,0.0,0.0001035892273648,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,7.651064515812322e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001035892273648,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0004913826705887,293.4093933105469,294.1499938964844,295.9974670410156,293.7640075683594,294.9438781738281,296.0201110839844,293.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492073070940025e-08,0.0010481185745447,-0.0291525274515151,0.0,0.0,0.0,-0.0105099277570843,60.0,2.031604766845703,0.0,-7.490135089938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509826660156,0.0,0.0,9.837083052843808e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.350830078125,0.0,0.0,0.0001035892273648,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,7.651064515812322e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001035892273648,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0004913826705887,293.4093933105469,294.1499938964844,295.9974670410156,293.7640075683594,294.9438781738281,296.0201110839844,293.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481300996616,1.1492073070940025e-08,0.0010481185745447,-0.0291525274515151,0.0,0.0,0.0,-0.0105099277570843,60.0,2.031604766845703,0.0,-7.490135089938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,9.822985157370569e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504333496094,0.0,0.0,0.0001034407687257,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,7.640099647687748e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001034407687257,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.000490678474307,293.40777587890625,294.1499938964844,295.98699951171875,293.7541198730469,294.96307373046875,296.0091247558594,293.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466279927641,1.1316417136697513e-08,0.0010466167004778,-0.0286927968263626,0.0,0.0,0.0,-0.0104228490963578,60.0,2.0192604064941406,0.0,-7.468681673117318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,9.822985157370569e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504333496094,0.0,0.0,0.0001034407687257,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506164550781,0.0,0.0,7.640099647687748e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001034407687257,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.000490678474307,293.40777587890625,294.1499938964844,295.98699951171875,293.7541198730469,294.96307373046875,296.0091247558594,293.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466279927641,1.1316417136697513e-08,0.0010466167004778,-0.0286927968263626,0.0,0.0,0.0,-0.0104228490963578,60.0,2.0192604064941406,0.0,-7.468681673117318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500366210937,0.0,0.0,0.0001033159860526,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.0004900865606032,293.4061279296875,294.1499938964844,295.97705078125,293.74468994140625,294.98175048828125,295.99859619140625,293.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168775237990758e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.007765769958496,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3500366210937,0.0,0.0,0.0001033159860526,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35028076171875,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.0004900865606032,293.4061279296875,294.1499938964844,295.97705078125,293.74468994140625,294.98175048828125,295.99859619140625,293.2014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168775237990758e-08,0.0010453540598973,-0.0283063724637031,0.0,0.0,0.0,-0.0103496564552187,60.0,2.007765769958496,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,9.806239540921524e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3498229980469,0.0,0.0,0.0001032644286169,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,7.627074955962598e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001032644286169,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.000489841972012,293.40533447265625,294.1499938964844,295.9722595214844,293.7401428222656,294.9908447265625,295.9934997558594,293.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448440443724,1.1107774255947334e-08,0.0010448328685015,-0.028146706521511,0.0,0.0,0.0,-0.0103194173425436,60.0,2.002392768859864,0.0,-7.443238558835219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,9.801914711715654e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.349609375,0.0,0.0,0.0001032188811223,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34979248046875,0.0,0.0,7.623711280757561e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,0.0001032188811223,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590087890625,0.0,0.0,0.0004896259633824,293.4045104980469,294.1499938964844,295.9675598144531,293.7357177734375,294.99981689453125,295.988525390625,293.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1053889359402548e-08,0.0010443724459037,-0.0280056670308113,0.0,0.0,0.0,-0.0102927051484584,60.0,1.9972261190414429,0.0,-7.436674565042267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,9.795041114557534e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.34918212890625,0.0,0.0,0.0001031464998959,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.618365634698421e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0001031464998959,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0004892825963906,293.40289306640625,294.1499938964844,295.95855712890625,293.7271728515625,295.0174255371094,295.9787902832031,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436502052471,1.0968244978926124e-08,0.0010436392622068,-0.0277814995497465,0.0,0.0,0.0,-0.0102502442896366,60.0,1.987458109855652,0.0,-7.426248060937723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,9.795041114557534e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.34918212890625,0.0,0.0,0.0001031464998959,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.618365634698421e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0001031464998959,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35845947265625,0.0,0.0,0.0004892825963906,293.40289306640625,294.1499938964844,295.95855712890625,293.7271728515625,295.0174255371094,295.9787902832031,293.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436502052471,1.0968244978926124e-08,0.0010436392622068,-0.0277814995497465,0.0,0.0,0.0,-0.0102502442896366,60.0,1.987458109855652,0.0,-7.426248060937723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,9.790944750420748e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3487243652344,0.0,0.0,0.0001031033607432,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,7.615178765263408e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489685058594,0.0,0.0,0.0001031033607432,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0004890779382549,293.4012756347656,294.1499938964844,295.95001220703125,293.71905517578125,295.0345458984375,295.96954345703125,293.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917200476967537e-08,0.0010432028211653,-0.0276478882879018,0.0,0.0,0.0,-0.0102249393239617,60.0,1.9786746501922607,0.0,-7.420037206884444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,9.790944750420748e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3487243652344,0.0,0.0,0.0001031033607432,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,7.615178765263408e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489685058594,0.0,0.0,0.0001031033607432,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0004890779382549,293.4012756347656,294.1499938964844,295.95001220703125,293.71905517578125,295.0345458984375,295.96954345703125,293.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432137642055,1.0917200476967537e-08,0.0010432028211653,-0.0276478882879018,0.0,0.0,0.0,-0.0102249393239617,60.0,1.9786746501922607,0.0,-7.420037206884444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3482666015625,0.0,0.0,0.0001030813727993,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,7.613554771523923e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0001030813727993,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004889736301265,293.3996276855469,294.1499938964844,295.9424133300781,293.7118835449219,295.0511779785156,295.96075439453125,293.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891181290162422e-08,0.0010429803514853,-0.0275797843933105,0.0,0.0,0.0,-0.0102120405063033,60.0,1.970835328102112,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.788855822989716e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3482666015625,0.0,0.0,0.0001030813727993,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,7.613554771523923e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0001030813727993,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004889736301265,293.3996276855469,294.1499938964844,295.9424133300781,293.7118835449219,295.0511779785156,295.96075439453125,293.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891181290162422e-08,0.0010429803514853,-0.0275797843933105,0.0,0.0,0.0,-0.0102120405063033,60.0,1.970835328102112,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3477783203125,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0004889065166935,293.39801025390625,294.1499938964844,295.93621826171875,293.7060241699219,295.0675354003906,295.9526062011719,293.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874439126951074e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.9640203714370728,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3477783203125,0.0,0.0,0.0001030672210617,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,7.612509944010526e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.356689453125,0.0,0.0,0.0004889065166935,293.39801025390625,294.1499938964844,295.93621826171875,293.7060241699219,295.0675354003906,295.9526062011719,293.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874439126951074e-08,0.0010428371606394,-0.0275359619408845,0.0,0.0,0.0,-0.0102037405595183,60.0,1.9640203714370728,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3475341796875,0.0,0.0,0.0001030629500746,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0004888862604275,293.397216796875,294.1499938964844,295.9336242675781,293.7035522460937,295.0755615234375,295.9488830566406,293.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9610639810562127,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3472900390625,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34747314453125,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001030605417327,297.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0004888748517259,293.3963928222656,294.1499938964844,295.93133544921875,293.701416015625,295.08349609375,295.9454650878906,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9584321975708008,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3468017578125,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0004888750263489,293.394775390625,294.1499938964844,295.9276733398437,293.69793701171875,295.0990905761719,295.939453125,293.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.953974723815918,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3468017578125,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470458984375,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0004888750263489,293.394775390625,294.1499938964844,295.9276733398437,293.69793701171875,295.0990905761719,295.939453125,293.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866579636115148e-08,0.0010427698725834,-0.0275153890252113,0.0,0.0,0.0,-0.0101998439058661,60.0,1.953974723815918,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,9.787463204702362e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3462829589844,0.0,0.0,0.0001030667044688,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,0.0001030667044688,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0004889040719717,293.3931579589844,294.1499938964844,295.9251403808594,293.695556640625,295.1142272949219,295.9347839355469,293.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.0873821842949384e-08,0.0010428318055346,-0.027534345164895,0.0,0.0,0.0,-0.0102034341543912,60.0,1.9506218433380127,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,9.787463204702362e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3462829589844,0.0,0.0,0.0001030667044688,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,7.612471381435171e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34649658203125,0.0,0.0,0.0001030667044688,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548583984375,0.0,0.0,0.0004889040719717,293.3931579589844,294.1499938964844,295.9251403808594,293.695556640625,295.1142272949219,295.9347839355469,293.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.0873821842949384e-08,0.0010428318055346,-0.027534345164895,0.0,0.0,0.0,-0.0102034341543912,60.0,1.9506218433380127,0.0,-7.41476071652869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,9.788542229216546e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3457336425781,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,7.613311026943848e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.0004889579722657,293.3915405273437,294.1499938964844,295.92364501953125,293.6941223144531,295.1290588378906,295.93121337890625,293.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887265311509964e-08,0.0010429467074573,-0.0275695342570543,0.0,0.0,0.0,-0.0102100986987352,60.0,1.9481008052825928,0.0,-7.416395675363675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,9.788542229216546e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3457336425781,0.0,0.0,0.0001030780622386,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,7.613311026943848e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,0.0001030780622386,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542175292969,0.0,0.0,0.0004889579722657,293.3915405273437,294.1499938964844,295.92364501953125,293.6941223144531,295.1290588378906,295.93121337890625,293.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429576504975,1.0887265311509964e-08,0.0010429467074573,-0.0275695342570543,0.0,0.0,0.0,-0.0102100986987352,60.0,1.9481008052825928,0.0,-7.416395675363675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,9.790065087145194e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34521484375,0.0,0.0,0.0001030940984492,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,7.614494825247675e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001030940984492,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0004890339914709,293.3899230957031,294.1499938964844,295.9230651855469,293.6935729980469,295.1435852050781,295.9285888671875,293.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431198170408,1.090623324984108e-08,0.0010431089904159,-0.027619183063507,0.0,0.0,0.0,-0.0102195022627711,60.0,1.94635820388794,0.0,-7.418702807626687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,9.790065087145194e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34521484375,0.0,0.0,0.0001030940984492,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453674316406,0.0,0.0,7.614494825247675e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001030940984492,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,0.0004890339914709,293.3899230957031,294.1499938964844,295.9230651855469,293.6935729980469,295.1435852050781,295.9285888671875,293.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431198170408,1.090623324984108e-08,0.0010431089904159,-0.027619183063507,0.0,0.0,0.0,-0.0102195022627711,60.0,1.94635820388794,0.0,-7.418702807626687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,9.791014599613844e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3449401855469,0.0,0.0,0.0001031041028909,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450927734375,0.0,0.0,7.615233334945515e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0001031041028909,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,0.0004890814307145,293.3891296386719,294.1499938964844,295.9231262207031,293.693603515625,295.1507263183594,295.9277648925781,293.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432209819555,1.0918066450926744e-08,0.0010432101553305,-0.0276501569896936,0.0,0.0,0.0,-0.010225367732346,60.0,1.9458528757095337,0.0,-7.420142367209338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,9.792020136956124e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3446655273437,0.0,0.0,0.0001031146821333,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448181152344,0.0,0.0,7.61601550038904e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001031146821333,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529052734375,0.0,0.0,0.0004891316639259,293.3883361816406,294.1499938964844,295.92333984375,293.69384765625,295.15777587890625,295.9271240234375,293.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433283168822,1.0930590654822936e-08,0.001043317373842,-0.0276829376816749,0.0,0.0,0.0,-0.0102315777912735,60.0,1.9454854726791384,0.0,-7.421665770834809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.794165089260788e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3440856933594,0.0,0.0,0.0001031372812576,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,7.617683877469972e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001031372812576,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004892388242296,293.3867492675781,294.1499938964844,295.92437744140625,293.6947937011719,295.1718139648437,295.9262390136719,293.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435567237436,1.0957319496185391e-08,0.0010435457807034,-0.0277529023587703,0.0,0.0,0.0,-0.0102448277175426,60.0,1.9450316429138184,0.0,-7.424918635479116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.794165089260788e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3440856933594,0.0,0.0,0.0001031372812576,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,7.617683877469972e-05,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,0.0001031372812576,297.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,0.0004892388242296,293.3867492675781,294.1499938964844,295.92437744140625,293.6947937011719,295.1718139648437,295.9262390136719,293.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435567237436,1.0957319496185391e-08,0.0010435457807034,-0.0277529023587703,0.0,0.0,0.0,-0.0102448277175426,60.0,1.9450316429138184,0.0,-7.424918635479116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.796607628231868e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3435363769531,0.0,0.0,0.0001031629944918,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.619583630003035e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0001031629944918,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0004893608274869,293.3851623535156,294.1499938964844,295.926025390625,293.6963806152344,295.18560791015625,295.9262084960937,293.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.09877431597738e-08,0.0010438058525323,-0.0278325341641902,0.0,0.0,0.0,-0.0102599095553159,60.0,1.9452162981033323,0.0,-7.428621273675162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.796607628231868e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3435363769531,0.0,0.0,0.0001031629944918,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436889648437,0.0,0.0,7.619583630003035e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0001031629944918,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0004893608274869,293.3851623535156,294.1499938964844,295.926025390625,293.6963806152344,295.18560791015625,295.9262084960937,293.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.09877431597738e-08,0.0010438058525323,-0.0278325341641902,0.0,0.0,0.0,-0.0102599095553159,60.0,1.9452162981033323,0.0,-7.428621273675162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,9.799216059036552e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34295654296875,0.0,0.0,0.0001031904612318,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.62161216698587e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001031904612318,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0004894911544397,293.3835754394531,294.1499938964844,295.9282531738281,293.698486328125,295.19921875,295.9269104003906,293.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440947953611,1.1020245160864306e-08,0.0010440838523209,-0.0279176086187362,0.0,0.0,0.0,-0.0102760223671793,60.0,1.945906639099121,0.0,-7.43257828617061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
