time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,9.799216059036552e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.34295654296875,0.0,0.0,0.0001031904612318,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,7.62161216698587e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001031904612318,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35089111328125,0.0,0.0,0.0004894911544397,293.3835754394531,294.1499938964844,295.9282531738281,293.698486328125,295.19921875,295.9269104003906,293.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440947953611,1.1020245160864306e-08,0.0010440838523209,-0.0279176086187362,0.0,0.0,0.0,-0.0102760223671793,60.0,1.945906639099121,0.0,-7.43257828617061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.801925625652076e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3423767089844,0.0,0.0,0.0001032189975376,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.623720011906698e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001032189975376,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004896264872513,293.38201904296875,294.1499938964844,295.9309387207031,293.7010192871094,295.21258544921875,295.92828369140625,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1054008375310788e-08,0.0010443724459037,-0.0280059799551963,0.0,0.0,0.0,-0.0102927600964903,60.0,1.9470099210739136,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.801925625652076e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3423767089844,0.0,0.0,0.0001032189975376,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.342529296875,0.0,0.0,7.623720011906698e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001032189975376,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3501892089844,0.0,0.0,0.0004896264872513,293.38201904296875,294.1499938964844,295.9309387207031,293.7010192871094,295.21258544921875,295.92828369140625,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1054008375310788e-08,0.0010443724459037,-0.0280059799551963,0.0,0.0,0.0,-0.0102927600964903,60.0,1.9470099210739136,0.0,-7.436689486439718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3420715332031,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,7.624786667292938e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34228515625,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,0.0004896949976682,293.3812255859375,294.1499938964844,295.93243408203125,293.7024230957031,295.2192077636719,295.9292297363281,293.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445297230035,1.1071095151748978e-08,0.0010445185471326,-0.0280507039278745,0.0,0.0,0.0,-0.0103012304753065,60.0,1.9477239847183228,0.0,-7.43877066611276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3417663574219,0.0,0.0,0.0001032478394336,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.0001032478394336,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0004897633334621,293.3804626464844,294.1499938964844,295.9339904785156,293.70391845703125,295.22576904296875,295.9302978515625,293.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088131302017246e-08,0.0010446642991155,-0.028095293790102,0.0,0.0,0.0,-0.0103096757084131,60.0,1.948493480682373,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,9.807378228288144e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3411865234375,0.0,0.0,0.0001032764121191,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,7.627960440004244e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0001032764121191,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0004898988408967,293.37890625,294.1499938964844,295.93731689453125,293.7070617675781,295.23876953125,295.9326477050781,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121935372671032e-08,0.0010449533583596,-0.0281837731599807,0.0,0.0,0.0,-0.0103264339268207,60.0,1.9501323699951167,0.0,-7.44496446714038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,9.807378228288144e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3411865234375,0.0,0.0,0.0001032764121191,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,7.627960440004244e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0001032764121191,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34881591796875,0.0,0.0,0.0004898988408967,293.37890625,294.1499938964844,295.93731689453125,293.7070617675781,295.23876953125,295.9326477050781,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449644178152,1.1121935372671032e-08,0.0010449533583596,-0.0281837731599807,0.0,0.0,0.0,-0.0103264339268207,60.0,1.9501323699951167,0.0,-7.44496446714038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,9.809985203901306e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.340576171875,0.0,0.0,0.0001033038643072,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,7.629988249391317e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,0.0001033038643072,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0004900290514342,293.3773498535156,294.1499938964844,295.9407958984375,293.7103576660156,295.2516174316406,295.93536376953125,293.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242184773,1.1154416057479466e-08,0.0010452310089021,-0.0282687880098819,0.0,0.0,0.0,-0.0103425364941358,60.0,1.951949000358581,0.0,-7.4489229007213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,9.809985203901306e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.340576171875,0.0,0.0,0.0001033038643072,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,7.629988249391317e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,0.0001033038643072,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481140136719,0.0,0.0,0.0004900290514342,293.3773498535156,294.1499938964844,295.9407958984375,293.7103576660156,295.2516174316406,295.93536376953125,293.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242184773,1.1154416057479466e-08,0.0010452310089021,-0.0282687880098819,0.0,0.0,0.0,-0.0103425364941358,60.0,1.951949000358581,0.0,-7.4489229007213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,9.812421922106296e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399963378906,0.0,0.0,0.0001033295266097,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,7.631883636349812e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,0.0001033295266097,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0004901507636532,293.3758239746094,294.1499938964844,295.94439697265625,293.7137451171875,295.2643127441406,295.9383544921875,293.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455017909407,1.1184774884043236e-08,0.0010454906150698,-0.0283482484519481,0.0,0.0,0.0,-0.010357585735619,60.0,1.9538499116897583,0.0,-7.452623407289138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,9.812421922106296e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399963378906,0.0,0.0,0.0001033295266097,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,7.631883636349812e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401794433594,0.0,0.0,0.0001033295266097,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.0004901507636532,293.3758239746094,294.1499938964844,295.94439697265625,293.7137451171875,295.2643127441406,295.9383544921875,293.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455017909407,1.1184774884043236e-08,0.0010454906150698,-0.0283482484519481,0.0,0.0,0.0,-0.010357585735619,60.0,1.9538499116897583,0.0,-7.452623407289138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,9.814620716497302e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3393859863281,0.0,0.0,0.0001033526859828,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,7.633594213984907e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001033526859828,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467102050781,0.0,0.0,0.0004902606015093,293.37432861328125,294.1499938964844,295.9479675292969,293.7171325683594,295.2768249511719,295.9415283203125,293.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457361349835,1.1212171635577306e-08,0.0010457248426973,-0.0284199547022581,0.0,0.0,0.0,-0.0103711681440472,60.0,1.9557478427886963,0.0,-7.455963668689948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,9.814620716497302e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3393859863281,0.0,0.0,0.0001033526859828,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,7.633594213984907e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395690917969,0.0,0.0,0.0001033526859828,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467102050781,0.0,0.0,0.0004902606015093,293.37432861328125,294.1499938964844,295.9479675292969,293.7171325683594,295.2768249511719,295.9415283203125,293.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457361349835,1.1212171635577306e-08,0.0010457248426973,-0.0284199547022581,0.0,0.0,0.0,-0.0103711681440472,60.0,1.9557478427886963,0.0,-7.455963668689948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,9.815569501370192e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3390808105469,0.0,0.0,0.0001033626758726,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,7.634331996086985e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001033626758726,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34637451171875,0.0,0.0,0.000490308040753,293.3735656738281,294.1499938964844,295.94970703125,293.7187805175781,295.2829895019531,295.9431457519531,293.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458370670676,1.1223993290343516e-08,0.0010458257747814,-0.0284508951008319,0.0,0.0,0.0,-0.0103770270943641,60.0,1.9566535949707031,0.0,-7.457405359900805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,9.816452802624552e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3387756347656,0.0,0.0,0.0001033719745464,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388977050781,0.0,0.0,7.635018846485764e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0001033719745464,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,0.0004903521039523,293.372802734375,294.1499938964844,295.951416015625,293.72039794921875,295.28912353515625,295.9447937011719,293.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045930897817,1.1234992491893081e-08,0.0010459196055307,-0.0284796841442585,0.0,0.0,0.0,-0.0103824790567159,60.0,1.9575283527374268,0.0,-7.45874686458592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,9.818038233788684e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3381652832031,0.0,0.0,0.0001033886728691,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,7.636252121301368e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0001033886728691,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0004904313245788,293.3713073730469,294.1499938964844,295.9546813964844,293.7234802246094,295.3013000488281,295.9480285644531,293.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461000492796,1.1254748244482473e-08,0.0010460888734087,-0.0285313911736011,0.0,0.0,0.0,-0.0103922747075557,60.0,1.959194779396057,0.0,-7.461157025545617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,9.818038233788684e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3381652832031,0.0,0.0,0.0001033886728691,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,7.636252121301368e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0001033886728691,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0004904313245788,293.3713073730469,294.1499938964844,295.9546813964844,293.7234802246094,295.3013000488281,295.9480285644531,293.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461000492796,1.1254748244482473e-08,0.0010460888734087,-0.0285313911736011,0.0,0.0,0.0,-0.0103922747075557,60.0,1.959194779396057,0.0,-7.461157025545617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3375244140625,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0004904880770482,293.3698425292969,294.1499938964844,295.9576110839844,293.7262878417969,295.3134155273437,295.95123291015625,293.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9606817960739136,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3375244140625,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,7.63713542255573e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0004904880770482,293.3698425292969,294.1499938964844,295.9576110839844,293.7262878417969,295.3134155273437,295.95123291015625,293.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9606817960739136,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3369140625,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004905171808786,293.36834716796875,294.1499938964844,295.960205078125,293.7287292480469,295.32537841796875,295.9542541503906,293.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276151568040405e-08,0.0010462719947099,-0.0285874102264642,0.0,0.0,0.0,-0.0104028861969709,60.0,1.961809754371643,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3369140625,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,7.637587987119332e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004905171808786,293.36834716796875,294.1499938964844,295.960205078125,293.7287292480469,295.32537841796875,295.9542541503906,293.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276151568040405e-08,0.0010462719947099,-0.0285874102264642,0.0,0.0,0.0,-0.0104028861969709,60.0,1.961809754371643,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,9.81973935267888e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3363037109375,0.0,0.0,0.0001034065862768,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.637574890395626e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,0.0001034065862768,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0004905163077637,293.3669128417969,294.1499938964844,295.9622802734375,293.7306823730469,295.3370361328125,295.9568786621094,293.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462815407663,1.1275941957933357e-08,0.0010462702484801,-0.0285868626087903,0.0,0.0,0.0,-0.0104027818888425,60.0,1.962389588356018,0.0,-7.463742690561048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,9.81973935267888e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3363037109375,0.0,0.0,0.0001034065862768,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,7.637574890395626e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,0.0001034065862768,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0004905163077637,293.3669128417969,294.1499938964844,295.9622802734375,293.7306823730469,295.3370361328125,295.9568786621094,293.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462815407663,1.1275941957933357e-08,0.0010462702484801,-0.0285868626087903,0.0,0.0,0.0,-0.0104027818888425,60.0,1.962389588356018,0.0,-7.463742690561048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,9.819395199883728e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.33599853515625,0.0,0.0,0.0001034029628499,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,7.637307862751186e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0001034029628499,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.0004904991365037,293.3661804199219,294.1499938964844,295.9631042480469,293.7314758300781,295.3427734375,295.9579772949219,293.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462447535246,1.1271654720701464e-08,0.0010462334612384,-0.0285756420344114,0.0,0.0,0.0,-0.0104006556794047,60.0,1.962428450584412,0.0,-7.46321973110753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,9.818951366469264e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.335693359375,0.0,0.0,0.0001033982844091,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,7.636962254764512e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0001033982844091,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34246826171875,0.0,0.0,0.0004904769593849,293.365478515625,294.1499938964844,295.9637756347656,293.73211669921875,295.3484802246094,295.958984375,293.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046196790412,1.1266117816433052e-08,0.0010461856145411,-0.0285611506551504,0.0,0.0,0.0,-0.0103979082778096,60.0,1.9623759984970093,0.0,-7.462544004965822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,9.817735553951934e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3350524902344,0.0,0.0,0.0001033854787237,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,7.636016380274668e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001033854787237,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0004904161905869,293.3640441894531,294.1499938964844,295.964599609375,293.7328796386719,295.3597412109375,295.9607849121094,293.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460679186508,1.1250968157128229e-08,0.0010460566263645,-0.0285214986652135,0.0,0.0,0.0,-0.0103904008865356,60.0,1.9620237350463867,0.0,-7.46069588331011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,9.817735553951934e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3350524902344,0.0,0.0,0.0001033854787237,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,7.636016380274668e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0001033854787237,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417663574219,0.0,0.0,0.0004904161905869,293.3640441894531,294.1499938964844,295.964599609375,293.7328796386719,295.3597412109375,295.9607849121094,293.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460679186508,1.1250968157128229e-08,0.0010460566263645,-0.0285214986652135,0.0,0.0,0.0,-0.0103904008865356,60.0,1.9620237350463867,0.0,-7.46069588331011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.815550583880396e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3344421386719,0.0,0.0,0.0001033624794217,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,7.634317444171757e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001033624794217,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0004903071094304,293.3626403808594,294.1499938964844,295.9646301269531,293.7329406738281,295.37078857421875,295.9619140625,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458352044224,1.1223751705813356e-08,0.0010458240285515,-0.0284502636641263,0.0,0.0,0.0,-0.0103769088163971,60.0,1.960893154144287,0.0,-7.457376227648639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.815550583880396e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3344421386719,0.0,0.0,0.0001033624794217,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,7.634317444171757e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001033624794217,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0004903071094304,293.3626403808594,294.1499938964844,295.9646301269531,293.7329406738281,295.37078857421875,295.9619140625,293.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458352044224,1.1223751705813356e-08,0.0010458240285515,-0.0284502636641263,0.0,0.0,0.0,-0.0103769088163971,60.0,1.960893154144287,0.0,-7.457376227648639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.812589269131422e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3338317871094,0.0,0.0,0.0001033312873914,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,7.632013875991106e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,0.0001033312873914,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0004901591455563,293.3612365722656,294.1499938964844,295.9638061523437,293.7321472167969,295.38165283203125,295.9624328613281,293.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519602485,1.1186850557010077e-08,0.0010455084266141,-0.0283536799252033,0.0,0.0,0.0,-0.010358614847064,60.0,1.9590648412704468,0.0,-7.452876360503069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.812589269131422e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3338317871094,0.0,0.0,0.0001033312873914,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,7.632013875991106e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,0.0001033312873914,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403625488281,0.0,0.0,0.0004901591455563,293.3612365722656,294.1499938964844,295.9638061523437,293.7321472167969,295.38165283203125,295.9624328613281,293.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519602485,1.1186850557010077e-08,0.0010455084266141,-0.0283536799252033,0.0,0.0,0.0,-0.010358614847064,60.0,1.9590648412704468,0.0,-7.452876360503069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,9.808693721424788e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.33319091796875,0.0,0.0,0.0001032902655424,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.62898416724056e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001032902655424,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,0.0004899645573459,293.35986328125,294.1499938964844,295.9620361328125,293.73046875,295.3922424316406,295.962158203125,293.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451045818626,1.1138311606373465e-08,0.0010450934059917,-0.0282266363501548,0.0,0.0,0.0,-0.0103345531970262,60.0,1.9563980102539065,0.0,-7.446959671142396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,9.808693721424788e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.33319091796875,0.0,0.0,0.0001032902655424,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.62898416724056e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001032902655424,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,0.0004899645573459,293.35986328125,294.1499938964844,295.9620361328125,293.73046875,295.3922424316406,295.962158203125,293.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451045818626,1.1138311606373465e-08,0.0010450934059917,-0.0282266363501548,0.0,0.0,0.0,-0.0103345531970262,60.0,1.9563980102539065,0.0,-7.446959671142396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,9.806270099943504e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3328857421875,0.0,0.0,0.0001032647414831,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,7.627098966622725e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,0.0001032647414831,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004898434854112,293.35919189453125,294.1499938964844,295.96075439453125,293.729248046875,295.3973999023437,295.9616394042969,293.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448459070175,1.110811176374682e-08,0.0010448347311466,-0.0281475931406021,0.0,0.0,0.0,-0.0103195793926715,60.0,1.9546194076538088,0.0,-7.443279770313893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,9.803679859032854e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.33258056640625,0.0,0.0,0.000103237471194,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,7.625084253959358e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.000103237471194,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,0.0004897141479887,293.3584899902344,294.1499938964844,295.9591979980469,293.727783203125,295.40252685546875,295.9608764648437,293.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445700027048,1.1075846018115952e-08,0.0010445589432492,-0.0280631389468908,0.0,0.0,0.0,-0.0103035839274525,60.0,1.952683448791504,0.0,-7.439349047899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,9.797972597880288e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3319702148437,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,7.620645192218944e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0004894289886578,293.3571472167969,294.1499938964844,295.9552307128906,293.7240295410156,295.41265869140625,295.958984375,293.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439633624628,1.1004733124764245e-08,0.0010439524194225,-0.027877002954483,0.0,0.0,0.0,-0.0102683380246162,60.0,1.948334813117981,0.0,-7.430688953036224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,9.797972597880288e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3319702148437,0.0,0.0,0.0001031773717841,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,7.620645192218944e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0001031773717841,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0004894289886578,293.3571472167969,294.1499938964844,295.9552307128906,293.7240295410156,295.41265869140625,295.958984375,293.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439633624628,1.1004733124764245e-08,0.0010439524194225,-0.027877002954483,0.0,0.0,0.0,-0.0102683380246162,60.0,1.948334813117981,0.0,-7.430688953036224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,9.790884359972551e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.33135986328125,0.0,0.0,0.0001031027277349,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,7.615132199134678e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001031027277349,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0004890749696642,293.3558349609375,294.1499938964844,295.95001220703125,293.71905517578125,295.42242431640625,295.95587158203125,293.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432071285322,1.0916416215422942e-08,0.0010431961854919,-0.0276458375155925,0.0,0.0,0.0,-0.0102245509624481,60.0,1.94262444972992,0.0,-7.419941994157855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,9.790884359972551e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.33135986328125,0.0,0.0,0.0001031027277349,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,7.615132199134678e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001031027277349,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0004890749696642,293.3558349609375,294.1499938964844,295.95001220703125,293.71905517578125,295.42242431640625,295.95587158203125,293.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432071285322,1.0916416215422942e-08,0.0010431961854919,-0.0276458375155925,0.0,0.0,0.0,-0.0102245509624481,60.0,1.94262444972992,0.0,-7.419941994157855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,9.783392306417228e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33074951171875,0.0,0.0,0.0001030238345265,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,7.60930561227724e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0001030238345265,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0004887006944045,293.3545227050781,294.1499938964844,295.9425354003906,293.7128601074219,295.431884765625,295.951416015625,293.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823072216226136e-08,0.0010423980420455,-0.0274015069007873,0.0,0.0,0.0,-0.0101782763376832,60.0,1.935532808303833,0.0,-7.408591073954085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,9.783392306417228e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.33074951171875,0.0,0.0,0.0001030238345265,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,7.60930561227724e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0001030238345265,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0004887006944045,293.3545227050781,294.1499938964844,295.9425354003906,293.7128601074219,295.431884765625,295.951416015625,293.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823072216226136e-08,0.0010423980420455,-0.0274015069007873,0.0,0.0,0.0,-0.0101782763376832,60.0,1.935532808303833,0.0,-7.408591073954085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
