time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.33013916015625,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0004883224610239,293.35321044921875,294.1499938964844,295.9320983886719,293.7054138183594,295.44097900390625,295.9449462890625,293.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728723687236652e-08,0.0010415914002805,-0.0271545406430959,0.0,0.0,0.0,-0.0101315043866634,60.0,1.9264618158340447,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.33013916015625,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.330322265625,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0004883224610239,293.35321044921875,294.1499938964844,295.9320983886719,293.7054138183594,295.44097900390625,295.9449462890625,293.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728723687236652e-08,0.0010415914002805,-0.0271545406430959,0.0,0.0,0.0,-0.0101315043866634,60.0,1.9264618158340447,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.329833984375,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0001029042468871,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0004881334316451,293.35260009765625,294.1499938964844,295.92584228515625,293.7012634277344,295.4452819824219,295.9406433105469,293.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,-0.0101081328466534,60.0,1.920987010002136,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,9.768254676600918e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3295593261719,0.0,0.0,0.0001028644255711,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,0.0001028644255711,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0004879445477854,293.3519592285156,294.1499938964844,295.9189147949219,293.6968688964844,295.44952392578125,295.9358825683594,293.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463976089137e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847752764821,60.0,1.915152072906494,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.760698594618587e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3289489746094,0.0,0.0,0.0001027848629746,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291015625,0.0,0.0,0.0001027848629746,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.000487567129312,293.3507080078125,294.1499938964844,295.9031677246094,293.6872863769531,295.4577331542969,295.9253845214844,293.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540322392671442e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.9026826620101929,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.760698594618587e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3289489746094,0.0,0.0,0.0001027848629746,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291015625,0.0,0.0,0.0001027848629746,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.000487567129312,293.3507080078125,294.1499938964844,295.9031677246094,293.6872863769531,295.4577331542969,295.9253845214844,293.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540322392671442e-08,0.0010399804450571,-0.0266613699495792,0.0,0.0,0.0,-0.0100381057709455,60.0,1.9026826620101929,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.328369140625,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001027055186568,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0004871907585766,293.3494567871094,294.1499938964844,295.8851318359375,293.6767578125,295.4654235839844,295.9123840332031,293.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446443710065978e-08,0.0010391776449978,-0.0264156199991703,0.0,0.0,0.0,-0.0099915666505694,60.0,1.888217568397522,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.328369140625,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001027055186568,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33416748046875,0.0,0.0,0.0004871907585766,293.3494567871094,294.1499938964844,295.8851318359375,293.6767578125,295.4654235839844,295.9123840332031,293.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446443710065978e-08,0.0010391776449978,-0.0264156199991703,0.0,0.0,0.0,-0.0099915666505694,60.0,1.888217568397522,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3277587890625,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0004868153191637,293.3482360839844,294.1499938964844,295.8650207519531,293.6654357910156,295.4725646972656,295.8972473144531,293.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352803947455412e-08,0.0010383770568296,-0.026170490309596,0.0,0.0,0.0,-0.0099451448768377,60.0,1.872188091278076,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3277587890625,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0004868153191637,293.3482360839844,294.1499938964844,295.8650207519531,293.6654357910156,295.4725646972656,295.8972473144531,293.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352803947455412e-08,0.0010383770568296,-0.026170490309596,0.0,0.0,0.0,-0.0099451448768377,60.0,1.872188091278076,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3271789550781,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0004864409565925,293.3470458984375,294.1499938964844,295.8430480957031,293.6533508300781,295.4791564941406,295.8800964355469,293.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942886201392e-08,0.0010375785641372,-0.025926049798727,0.0,0.0,0.0,-0.0098988553509116,60.0,1.8547765016555784,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3271789550781,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0004864409565925,293.3470458984375,294.1499938964844,295.8430480957031,293.6533508300781,295.4791564941406,295.8800964355469,293.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942886201392e-08,0.0010375785641372,-0.025926049798727,0.0,0.0,0.0,-0.0098988553509116,60.0,1.8547765016555784,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,9.73441856331192e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.326904296875,0.0,0.0,0.0001025081146508,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,7.571214518975466e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,0.0001025081146508,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0004862543428316,293.346435546875,294.1499938964844,295.8314208984375,293.6470642089844,295.482177734375,295.8705749511719,293.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212882095572697e-08,0.0010371805401518,-0.0258041955530643,0.0,0.0,0.0,-0.0098757799714803,60.0,1.845464944839477,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3265991210937,0.0,0.0,0.0001024688172037,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.568312139483169e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0001024688172037,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,0.0004860679619014,293.3458557128906,294.1499938964844,295.8194580078125,293.6406555175781,295.48504638671875,295.8606872558594,293.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166391284371912e-08,0.0010367830982431,-0.0256824865937232,0.0,0.0,0.0,-0.0098527325317263,60.0,1.8359347581863403,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3260192871094,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0004856957821175,293.3446960449219,294.1499938964844,295.7944641113281,293.6273803710937,295.4905090332031,295.8401794433594,293.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073558875944856e-08,0.0010359892621636,-0.0254394579678773,0.0,0.0,0.0,-0.0098067121580243,60.0,1.8164246082305908,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3260192871094,0.0,0.0,0.0001023903605528,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,7.562516839243472e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0004856957821175,293.3446960449219,294.1499938964844,295.7944641113281,293.6273803710937,295.4905090332031,295.8401794433594,293.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073558875944856e-08,0.0010359892621636,-0.0254394579678773,0.0,0.0,0.0,-0.0098067121580243,60.0,1.8164246082305908,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,9.715816122479735e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3254699707031,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,7.556745549663901e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309020996094,0.0,0.0,0.0004853251448366,293.34356689453125,294.1499938964844,295.768310546875,293.6137084960937,295.495361328125,295.81805419921875,293.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981111048773528e-09,0.0010351988021284,-0.0251974295824766,0.0,0.0,0.0,-0.0097608808428049,60.0,1.7959082126617432,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,9.715816122479735e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3254699707031,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,7.556745549663901e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309020996094,0.0,0.0,0.0004853251448366,293.34356689453125,294.1499938964844,295.768310546875,293.6137084960937,295.495361328125,295.81805419921875,293.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981111048773528e-09,0.0010351988021284,-0.0251974295824766,0.0,0.0,0.0,-0.0097608808428049,60.0,1.7959082126617432,0.0,-7.306597638034874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,9.711676830193028e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3251342773437,0.0,0.0,0.0001022686265059,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,7.553525938419625e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,0.0001022686265059,297.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0004851183621212,293.3429260253906,294.1499938964844,295.75323486328125,293.6058654785156,295.4977111816406,295.8049011230469,293.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.929533639763122e-09,0.001034757704474,-0.0250623989850282,0.0,0.0,0.0,-0.0097353123128414,60.0,1.7840055227279663,0.0,-7.30037257312688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,9.708424477139488e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.32489013671875,0.0,0.0,0.0001022343858494,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32501220703125,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250427246094,0.0,0.0,0.0001022343858494,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.0004849559045396,293.3424377441406,294.1499938964844,295.7412109375,293.59967041015625,295.49957275390625,295.7945861816406,293.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889016716613241e-09,0.0010344112524762,-0.0249563250690698,0.0,0.0,0.0,-0.0097152264788746,60.0,1.7746529579162598,0.0,-7.295484039104849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,9.701062663225456e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3243408203125,0.0,0.0,0.000102156860521,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.000102156860521,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0004845881776418,293.3413391113281,294.1499938964844,295.71337890625,293.5853881835937,295.503173828125,295.77001953125,293.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.79729275485397e-09,0.0010336269624531,-0.0247161854058504,0.0,0.0,0.0,-0.009669754654169,60.0,1.7528420686721802,0.0,-7.284423730880007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,9.701062663225456e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3243408203125,0.0,0.0,0.000102156860521,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.000102156860521,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0004845881776418,293.3413391113281,294.1499938964844,295.71337890625,293.5853881835937,295.503173828125,295.77001953125,293.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.79729275485397e-09,0.0010336269624531,-0.0247161854058504,0.0,0.0,0.0,-0.009669754654169,60.0,1.7528420686721802,0.0,-7.284423730880007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,9.697397035779431e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3240661621094,0.0,0.0,0.0001021182615659,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,7.542419916717336e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0001021182615659,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0004844050563406,293.3407897949219,294.1499938964844,295.69927978515625,293.57818603515625,295.50469970703125,295.7572937011719,293.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332462843507,9.751621732334572e-09,0.0010332365054637,-0.0245966110378503,0.0,0.0,0.0,-0.0096471142023801,60.0,1.7417460680007937,0.0,-7.27891986684881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238830566406,0.0,0.0,9.69373795669526e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32379150390625,0.0,0.0,0.0001020797280943,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238830566406,0.0,0.0,7.539573562098667e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.0001020797280943,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290405273437,0.0,0.0,0.0004842222842853,293.3402404785156,294.1499938964844,295.6850891113281,293.57098388671875,295.50604248046875,295.7444152832031,293.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328564094379,9.706031534051364e-09,0.0010328466305509,-0.0244772508740425,0.0,0.0,0.0,-0.0096245128661394,60.0,1.7305960655212402,0.0,-7.27342808204412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,9.686436533229426e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3232421875,0.0,0.0,0.0001020028357743,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,7.533894677180797e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,0.0001020028357743,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,0.000483857555082,293.33917236328125,294.1499938964844,295.6565246582031,293.5565185546875,295.5084533691406,295.7183532714844,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615058971235158e-09,0.0010320687433704,-0.0242390688508749,0.0,0.0,0.0,-0.0095794145017862,60.0,1.7082171440124512,0.0,-7.262475065772378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,9.686436533229426e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3232421875,0.0,0.0,0.0001020028357743,297.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,7.533894677180797e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233947753906,0.0,0.0,0.0001020028357743,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32843017578125,0.0,0.0,0.000483857555082,293.33917236328125,294.1499938964844,295.6565246582031,293.5565185546875,295.5084533691406,295.7183532714844,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320784058421,9.615058971235158e-09,0.0010320687433704,-0.0242390688508749,0.0,0.0,0.0,-0.0095794145017862,60.0,1.7082171440124512,0.0,-7.262475065772378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.679172944743186e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3227233886719,0.0,0.0,0.0001019263509078,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,7.528245623689145e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0001019263509078,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0004834947176277,293.338134765625,294.1499938964844,295.6279296875,293.5421142578125,295.5102844238281,295.6918029785156,293.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524558919338233e-09,0.0010312949307262,-0.024002119898796,0.0,0.0,0.0,-0.0095345489680767,60.0,1.6857755184173584,0.0,-7.25158670888959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,9.679172944743186e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3227233886719,0.0,0.0,0.0001019263509078,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,7.528245623689145e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,0.0001019263509078,297.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32781982421875,0.0,0.0,0.0004834947176277,293.338134765625,294.1499938964844,295.6279296875,293.5421142578125,295.5102844238281,295.6918029785156,293.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313044767826,9.524558919338233e-09,0.0010312949307262,-0.024002119898796,0.0,0.0,0.0,-0.0095345489680767,60.0,1.6857755184173584,0.0,-7.25158670888959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,9.671945008449256e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3221740722656,0.0,0.0,0.0001018502443912,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,7.522624218836427e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001018502443912,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,0.0004831336846109,293.33709716796875,294.1499938964844,295.5995483398437,293.5278625488281,295.5115661621094,295.6650390625,293.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305343894287,9.434511838435355e-09,0.0010305249597877,-0.0237663555890321,0.0,0.0,0.0,-0.0094899097457528,60.0,1.663440465927124,0.0,-7.240761590310285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,9.671945008449256e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3221740722656,0.0,0.0,0.0001018502443912,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.322265625,0.0,0.0,7.522624218836427e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001018502443912,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,0.0004831336846109,293.33709716796875,294.1499938964844,295.5995483398437,293.5278625488281,295.5115661621094,295.6650390625,293.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305343894287,9.434511838435355e-09,0.0010305249597877,-0.0237663555890321,0.0,0.0,0.0,-0.0094899097457528,60.0,1.663440465927124,0.0,-7.240761590310285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.66475490713492e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3216552734375,0.0,0.0,0.0001017745235003,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,7.517031190218404e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,0.0001017745235003,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004827745142392,293.3360900878906,294.1499938964844,295.5715637207031,293.5138854980469,295.5123291015625,295.63824462890625,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297682601958,9.344923945775465e-09,0.0010297589469701,-0.023531787097454,0.0,0.0,0.0,-0.0094454968348145,60.0,1.6413638591766355,0.0,-7.229999710034464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,9.66475490713492e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3216552734375,0.0,0.0,0.0001017745235003,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,7.517031190218404e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,0.0001017745235003,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004827745142392,293.3360900878906,294.1499938964844,295.5715637207031,293.5138854980469,295.5123291015625,295.63824462890625,293.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297682601958,9.344923945775465e-09,0.0010297589469701,-0.023531787097454,0.0,0.0,0.0,-0.0094454968348145,60.0,1.6413638591766355,0.0,-7.229999710034464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,9.661177318776026e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3214111328125,0.0,0.0,0.0001017368558677,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,7.514249591622502e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0001017368558677,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0004825958167202,293.3356018066406,294.1499938964844,295.5578308105469,293.5070495605469,295.5124816894531,295.6249084472656,293.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293871164321,9.30035515267491e-09,0.0010293778032064,-0.0234150905162096,0.0,0.0,0.0,-0.0094234021380543,60.0,1.6305246353149414,0.0,-7.224648612691453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,9.657607733970508e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211364746094,0.0,0.0,0.0001016992609947,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,7.511473086196929e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,0.0001016992609947,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0004824175266548,293.3351135253906,294.1499938964844,295.54425048828125,293.50030517578125,295.5125427246094,295.6116638183594,293.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290067875757,9.255881394665266e-09,0.0010289975907653,-0.0232986416667699,0.0,0.0,0.0,-0.0094013549387454,60.0,1.6197905540466309,0.0,-7.219311015660423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.650488937040792e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.32061767578125,0.0,0.0,0.0001016242968034,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0001016242968034,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0004820619069505,293.3341369628906,294.1499938964844,295.517822265625,293.4871520996094,295.5124206542969,295.5853271484375,293.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167185233138753e-09,0.0010282390285283,-0.0230664014816284,0.0,0.0,0.0,-0.0093573844060301,60.0,1.5985790491104126,0.0,-7.208671348735153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.650488937040792e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.32061767578125,0.0,0.0,0.0001016242968034,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207397460937,0.0,0.0,7.505936082452536e-05,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0001016242968034,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0004820619069505,293.3341369628906,294.1499938964844,295.517822265625,293.4871520996094,295.5124206542969,295.5853271484375,293.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167185233138753e-09,0.0010282390285283,-0.0230664014816284,0.0,0.0,0.0,-0.0093573844060301,60.0,1.5985790491104126,0.0,-7.208671348735153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,9.643418161431327e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32012939453125,0.0,0.0,0.0001015498419292,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0001015498419292,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0004817087319679,293.33319091796875,294.1499938964844,295.49249267578125,293.474609375,295.5118713378906,295.5595397949219,293.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079089480223956e-09,0.0010274858213961,-0.0228357296437025,0.0,0.0,0.0,-0.0093137109652161,60.0,1.5781457424163818,0.0,-7.198111973139022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,9.643418161431327e-05,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32012939453125,0.0,0.0,0.0001015498419292,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,7.500436913687736e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0001015498419292,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0004817087319679,293.33319091796875,294.1499938964844,295.49249267578125,293.474609375,295.5118713378906,295.5595397949219,293.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274949017912,9.079089480223956e-09,0.0010274858213961,-0.0228357296437025,0.0,0.0,0.0,-0.0093137109652161,60.0,1.5781457424163818,0.0,-7.198111973139022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,9.63892089203e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.31982421875,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,7.496938633266836e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0004814840503968,293.33258056640625,294.1499938964844,295.4769592285156,293.4669189453125,295.51129150390625,295.54351806640625,293.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023054303725075e-09,0.0010270066559314,-0.0226890016347169,0.0,0.0,0.0,-0.0092859324067831,60.0,1.5656369924545288,0.0,-7.191399475914295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,9.63639176916331e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.31964111328125,0.0,0.0,0.0001014758527162,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,7.494971941923723e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0001014758527162,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0004813577397726,293.3322448730469,294.1499938964844,295.4684753417969,293.4627380371094,295.5109558105469,295.53448486328125,293.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267462348565,8.991547062464633e-09,0.0010267371544614,-0.0226065032184124,0.0,0.0,0.0,-0.0092703131958842,60.0,1.5586012601852417,0.0,-7.187626493987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.629412670619786e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.31915283203125,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0004810091049876,293.3313293457031,294.1499938964844,295.446044921875,293.45166015625,295.5096435546875,295.5104064941406,293.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.904593506997571e-09,0.0010259936098009,-0.0223788134753704,0.0,0.0,0.0,-0.0092272059991955,60.0,1.5401076078414917,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
