time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,9.629412670619786e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.31915283203125,0.0,0.0,0.0001014023582683,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192443847656,0.0,0.0,7.48954334994778e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0001014023582683,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0004810091049876,293.3313293457031,294.1499938964844,295.446044921875,293.45166015625,295.5096435546875,295.5104064941406,293.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260025737807,8.904593506997571e-09,0.0010259936098009,-0.0223788134753704,0.0,0.0,0.0,-0.0092272059991955,60.0,1.5401076078414917,0.0,-7.177219174536732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,9.625945676816627e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.31890869140625,0.0,0.0,0.0001013658402371,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3190002441406,0.0,0.0,7.486846880055964e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0001013658402371,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,0.0004808359080925,293.33087158203125,294.1499938964844,295.4354858398437,293.44647216796875,295.50885009765625,295.4989318847656,293.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256331879645,8.861391620484937e-09,0.0010256242239847,-0.0222656894475221,0.0,0.0,0.0,-0.0092057893052697,60.0,1.5314584970474243,0.0,-7.172051397219549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,9.622486686566845e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.31866455078125,0.0,0.0,0.0001013294167933,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,7.484156230930239e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,0.0001013294167933,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232727050781,0.0,0.0,0.0004806631186511,293.3304443359375,294.1499938964844,295.4253845214844,293.4414978027344,295.5079650878906,295.4877014160156,293.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252646170556,8.818297203561087e-09,0.0010252557694911,-0.022152841091156,0.0,0.0,0.0,-0.0091844256967306,60.0,1.5230588912963867,0.0,-7.16689783075708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31817626953125,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0004803187330253,293.3295593261719,294.1499938964844,295.40673828125,293.4323425292969,295.506103515625,295.4659118652344,293.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732398804056629e-09,0.0010245211888104,-0.02192790992558,0.0,0.0,0.0,-0.0091418419033288,60.0,1.506874442100525,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,9.615591989131644e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31817626953125,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32275390625,0.0,0.0,0.0004803187330253,293.3295593261719,294.1499938964844,295.40673828125,293.4323425292969,295.506103515625,295.4659118652344,293.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.732398804056629e-09,0.0010245211888104,-0.02192790992558,0.0,0.0,0.0,-0.0091418419033288,60.0,1.506874442100525,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,9.608758409740405e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3177185058594,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0004799773741979,293.32867431640625,294.1499938964844,295.3903503417969,293.4242858886719,295.50396728515625,295.4459228515625,293.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647253579852077e-09,0.0010237931273877,-0.0217049457132816,0.0,0.0,0.0,-0.0090996315702795,60.0,1.4924860000610352,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,9.608758409740405e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3177185058594,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0004799773741979,293.32867431640625,294.1499938964844,295.3903503417969,293.4242858886719,295.50396728515625,295.4459228515625,293.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647253579852077e-09,0.0010237931273877,-0.0217049457132816,0.0,0.0,0.0,-0.0090996315702795,60.0,1.4924860000610352,0.0,-7.146462621676619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,9.60197430686094e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3172607421875,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0004796385182999,293.3278503417969,294.1499938964844,295.3764343261719,293.4174499511719,295.5016174316406,295.4277038574219,293.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562736297790252e-09,0.0010230704210698,-0.0214836243540048,0.0,0.0,0.0,-0.0090577322989702,60.0,1.4797587394714355,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,9.60197430686094e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3172607421875,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,0.0004796385182999,293.3278503417969,294.1499938964844,295.3764343261719,293.4174499511719,295.5016174316406,295.4277038574219,293.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562736297790252e-09,0.0010230704210698,-0.0214836243540048,0.0,0.0,0.0,-0.0090577322989702,60.0,1.4797587394714355,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3168029785156,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004793023399543,293.3270263671875,294.1499938964844,295.3652038574219,293.4119567871094,295.4991455078125,295.4114990234375,293.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478884261364783e-09,0.0010223534191027,-0.0212640427052974,0.0,0.0,0.0,-0.0090161636471748,60.0,1.4688782691955566,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3168029785156,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211975097656,0.0,0.0,0.0004793023399543,293.3270263671875,294.1499938964844,295.3652038574219,293.4119567871094,295.4991455078125,295.4114990234375,293.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478884261364783e-09,0.0010223534191027,-0.0212640427052974,0.0,0.0,0.0,-0.0090161636471748,60.0,1.4688782691955566,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.591906564310192e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.31658935546875,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0001010073974612,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0004791356041096,293.3265991210937,294.1499938964844,295.3606872558594,293.4097595214844,295.49786376953125,295.4045104980469,293.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437296195040744e-09,0.0010219978867098,-0.0211551338434219,0.0,0.0,0.0,-0.0089955469593405,60.0,1.464435338973999,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3163757324219,0.0,0.0,0.0001009723418974,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0004789693339262,293.3262023925781,294.1499938964844,295.3569030761719,293.40789794921875,295.49658203125,295.39794921875,293.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395825368268106e-09,0.0010216432856395,-0.021046532317996,0.0,0.0,0.0,-0.0089749880135059,60.0,1.4603722095489502,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3159484863281,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0004786381614394,293.3254089355469,294.1499938964844,295.3517761230469,293.4053955078125,295.4939880371094,295.3859558105469,293.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302177488803,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4532123804092407,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3159484863281,0.0,0.0,0.0001009025290841,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0004786381614394,293.3254089355469,294.1499938964844,295.3517761230469,293.4053955078125,295.4939880371094,295.3859558105469,293.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302177488803,0.0,0.0,0.0,-0.0089340386912226,60.0,1.4532123804092407,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,9.575421427143738e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155212402344,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004783121112268,293.3246459960937,294.1499938964844,295.3500061035156,293.404541015625,295.49139404296875,295.3770751953125,293.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231903159128251e-09,0.0010202415287494,-0.0206172559410333,0.0,0.0,0.0,-0.0088937245309352,60.0,1.4488824605941772,0.0,-7.09695981981895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,9.575421427143738e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155212402344,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197326660156,0.0,0.0,0.0004783121112268,293.3246459960937,294.1499938964844,295.3500061035156,293.404541015625,295.49139404296875,295.3770751953125,293.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231903159128251e-09,0.0010202415287494,-0.0206172559410333,0.0,0.0,0.0,-0.0088937245309352,60.0,1.4488824605941772,0.0,-7.09695981981895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.571490954840556e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3152160644531,0.0,0.0,0.0001007924074656,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.444492803188041e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001007924074656,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31939697265625,0.0,0.0,0.0004781157767865,293.3240966796875,294.1499938964844,295.3509216308594,293.4050598144531,295.4896240234375,295.37255859375,293.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.182935218314924e-09,0.0010198227828368,-0.0204890165477991,0.0,0.0,0.0,-0.0088694486767053,60.0,1.4474977254867554,0.0,-7.091134790471187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,9.5699644589331e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3150939941406,0.0,0.0,0.0001007763348752,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,7.443306094501168e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0001007763348752,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004780395538546,293.3238830566406,294.1499938964844,295.3517761230469,293.405517578125,295.4889221191406,295.3708190917969,293.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196682997047,8.163921982884403e-09,0.0010196601506322,-0.0204392243176698,0.0,0.0,0.0,-0.0088600227609276,60.0,1.4469598531723022,0.0,-7.088873843486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,9.56616859184578e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.314697265625,0.0,0.0,0.0001007363607641,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,7.440353510901332e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001007363607641,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0004778499132953,293.3231506347656,294.1499938964844,295.3569030761719,293.4083557128906,295.486572265625,295.3672180175781,293.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.116623817500113e-09,0.0010192554909735,-0.0203153565526008,0.0,0.0,0.0,-0.008836573921144,60.0,1.4475616216659546,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,9.56616859184578e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.314697265625,0.0,0.0,0.0001007363607641,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,7.440353510901332e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001007363607641,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0004778499132953,293.3231506347656,294.1499938964844,295.3569030761719,293.4083557128906,295.486572265625,295.3672180175781,293.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192636400461,8.116623817500113e-09,0.0010192554909735,-0.0203153565526008,0.0,0.0,0.0,-0.008836573921144,60.0,1.4475616216659546,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,9.565149957779796e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3144836425781,0.0,0.0,0.0001007256360026,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,7.439561159117147e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0001007256360026,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185729980469,0.0,0.0,0.0004777990397997,293.3227844238281,294.1499938964844,295.3606872558594,293.4104309082031,295.4855041503906,295.3670959472656,293.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191554902121,8.103934412417857e-09,0.0010191473411396,-0.0202821251004934,0.0,0.0,0.0,-0.0088302856311202,60.0,1.449238896369934,0.0,-7.08174283658991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.31427001953125,0.0,0.0,0.000100716286397,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.000100716286397,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0004777546855621,293.3224182128906,294.1499938964844,295.3652038574219,293.4129333496094,295.4844665527344,295.3672180175781,293.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092870373843652e-09,0.0010190533939749,-0.0202531479299068,0.0,0.0,0.0,-0.008824803866446,60.0,1.4511876106262207,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.563399362377822e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139038085937,0.0,0.0,0.000100707198726,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.000100707198726,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0004777115827891,293.3217163085937,294.1499938964844,295.3764343261719,293.41912841796875,295.4825439453125,295.3692932128906,293.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082121638608442e-09,0.0010189601453021,-0.0202250014990568,0.0,0.0,0.0,-0.008819468319416,60.0,1.4564392566680908,0.0,-7.07915077668986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.563399362377822e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139038085937,0.0,0.0,0.000100707198726,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.000100707198726,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0004777115827891,293.3217163085937,294.1499938964844,295.3764343261719,293.41912841796875,295.4825439453125,295.3692932128906,293.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082121638608442e-09,0.0010189601453021,-0.0202250014990568,0.0,0.0,0.0,-0.008819468319416,60.0,1.4564392566680908,0.0,-7.07915077668986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.564319043420257e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3135070800781,0.0,0.0,0.0001007168830255,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,7.438915054081008e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001007168830255,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004777575377374,293.321044921875,294.1499938964844,295.3903503417969,293.4267883300781,295.48095703125,295.3752746582031,293.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190666653215,8.093582692936252e-09,0.001019058516249,-0.0202550143003463,0.0,0.0,0.0,-0.0088251521810889,60.0,1.4644595384597778,0.0,-7.080512176571574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,9.564319043420257e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3135070800781,0.0,0.0,0.0001007168830255,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,7.438915054081008e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001007168830255,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.0004777575377374,293.321044921875,294.1499938964844,295.3903503417969,293.4267883300781,295.48095703125,295.3752746582031,293.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190666653215,8.093582692936252e-09,0.001019058516249,-0.0202550143003463,0.0,0.0,0.0,-0.0088251521810889,60.0,1.4644595384597778,0.0,-7.080512176571574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.566159860696644e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3131408691406,0.0,0.0,0.0001007362734526,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.440346234943718e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001007362734526,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0004778495058417,293.32037353515625,294.1499938964844,295.40673828125,293.435791015625,295.47967529296875,295.3834228515625,293.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192625923082,8.116517236089749e-09,0.0010192544432356,-0.0203150771558284,0.0,0.0,0.0,-0.0088365208357572,60.0,1.4742331504821775,0.0,-7.083238529048685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.566159860696644e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3131408691406,0.0,0.0,0.0001007362734526,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.440346234943718e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001007362734526,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,0.0004778495058417,293.32037353515625,294.1499938964844,295.40673828125,293.435791015625,295.47967529296875,295.3834228515625,293.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192625923082,8.116517236089749e-09,0.0010192544432356,-0.0203150771558284,0.0,0.0,0.0,-0.0088365208357572,60.0,1.4742331504821775,0.0,-7.083238529048685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,9.569367830408736e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3127746582031,0.0,0.0,0.0001007700484478,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,7.442841888405383e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001007700484478,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004780097224283,293.3197021484375,294.1499938964844,295.4253845214844,293.4460144042969,295.4787902832031,295.3948059082031,293.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156484376797835e-09,0.0010195963550359,-0.0204197447746992,0.0,0.0,0.0,-0.0088563347235322,60.0,1.486107349395752,0.0,-7.087989217779977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,9.569367830408736e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3127746582031,0.0,0.0,0.0001007700484478,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,7.442841888405383e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128662109375,0.0,0.0,0.0001007700484478,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004780097224283,293.3197021484375,294.1499938964844,295.4253845214844,293.4460144042969,295.4787902832031,295.3948059082031,293.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156484376797835e-09,0.0010195963550359,-0.0204197447746992,0.0,0.0,0.0,-0.0088563347235322,60.0,1.486107349395752,0.0,-7.087989217779977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3125915527344,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0004781084135174,293.31939697265625,294.1499938964844,295.4354858398437,293.4515686035156,295.4785461425781,295.4015197753906,293.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181097577164564e-09,0.001019807299599,-0.0204842034727334,0.0,0.0,0.0,-0.0088685397058725,60.0,1.4927701950073242,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3124084472656,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0004782156320288,293.319091796875,294.1499938964844,295.446044921875,293.45733642578125,295.4783630371094,295.40869140625,293.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207841517560155e-09,0.0010200361721217,-0.0205542407929897,0.0,0.0,0.0,-0.0088817980140447,60.0,1.499715805053711,0.0,-7.094097043136571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3120422363281,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004784560878761,293.3184509277344,294.1499938964844,295.4684753417969,293.4696044921875,295.4782409667969,295.42431640625,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267813988993566e-09,0.0010205480502918,-0.0207112990319728,0.0,0.0,0.0,-0.0089115239679813,60.0,1.5143561363220217,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3120422363281,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004784560878761,293.3184509277344,294.1499938964844,295.4684753417969,293.4696044921875,295.4782409667969,295.42431640625,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267813988993566e-09,0.0010205480502918,-0.0207112990319728,0.0,0.0,0.0,-0.0089115239679813,60.0,1.5143561363220217,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,9.584311192156748e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.31170654296875,0.0,0.0,0.0001009274128591,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.454464503098279e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001009274128591,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0004787562065757,293.31787109375,294.1499938964844,295.49249267578125,293.482666015625,295.4786682128906,295.44293212890625,293.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196716465,8.342668778027473e-09,0.0010211883345618,-0.0209073275327682,0.0,0.0,0.0,-0.008948634378612,60.0,1.5307562351226809,0.0,-7.110143940280977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,9.584311192156748e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.31170654296875,0.0,0.0,0.0001009274128591,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,7.454464503098279e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001009274128591,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0004787562065757,293.31787109375,294.1499938964844,295.49249267578125,293.482666015625,295.4786682128906,295.44293212890625,293.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196716465,8.342668778027473e-09,0.0010211883345618,-0.0209073275327682,0.0,0.0,0.0,-0.008948634378612,60.0,1.5307562351226809,0.0,-7.110143940280977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,9.58934033405967e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3114318847656,0.0,0.0,0.0001009803672786,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115234375,0.0,0.0,7.458376057911664e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001009803672786,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0004790074017364,293.3173828125,294.1499938964844,295.5126647949219,293.4936218261719,295.47930908203125,295.4589233398437,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217326926067,8.405324436466799e-09,0.0010217243107035,-0.021071407943964,0.0,0.0,0.0,-0.0089796958491206,60.0,1.5446182489395142,0.0,-7.117607481177401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,9.590604167897254e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3113708496094,0.0,0.0,0.0001009936822811,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,7.45935903978534e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,0.0001009936822811,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0004790705279447,293.3172912597656,294.1499938964844,295.517822265625,293.4964294433594,295.4794921875,295.4629211425781,293.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218670358881,8.421069175312823e-09,0.0010218586539849,-0.0211126413196325,0.0,0.0,0.0,-0.0089875003322958,60.0,1.5480839014053345,0.0,-7.119484024542545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,9.597853932064028e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3110656738281,0.0,0.0,0.0001010700216284,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,7.464997179340571e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001010700216284,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.000479432666907,293.31671142578125,294.1499938964844,295.54425048828125,293.5107421875,295.4808654785156,295.4853820800781,293.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226395679637,8.511392479704227e-09,0.0010226310696452,-0.0213491711765527,0.0,0.0,0.0,-0.0090322773903608,60.0,1.5666403770446775,0.0,-7.130250878617518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,9.597853932064028e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3110656738281,0.0,0.0,0.0001010700216284,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,7.464997179340571e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001010700216284,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.000479432666907,293.31671142578125,294.1499938964844,295.54425048828125,293.5107421875,295.4808654785156,295.4853820800781,293.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226395679637,8.511392479704227e-09,0.0010226310696452,-0.0213491711765527,0.0,0.0,0.0,-0.0090322773903608,60.0,1.5666403770446775,0.0,-7.130250878617518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
